Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
1/1/2021 0:00,86.70000267,0,89.43655479,5.8275,10.75530553,23.51777778,2.988999999,110.1555556,30.93833333,783.6528138,135.3374138,99.55,100,7.223277898,217.6813377,98,7
1/1/2021 1:00,86.69999886,0,88.84499741,1.314722222,10.75544446,23.39333333,3.001222199,109.5027778,30.96555556,783.9632659,135.0747185,99.68805556,100,7.365194593,217.7377289,98,6.900000095
1/1/2021 2:00,86.69999886,0,89.11449827,1.839444444,10.66555555,24.07638889,2.897888895,109.8613889,31.31638889,783.8749766,135.518425,99.475,100,7.373166774,217.6055502,98,7
1/1/2021 3:00,86.55000114,0,89.3049984,7.601111111,10.8050278,23.90666667,2.757972207,110.8938889,31.87194444,783.0525616,135.2714233,99.455,100,7.473416751,217.5146013,97.5,6.900000095
1/1/2021 4:00,86.64999771,45.59375,88.87999916,4.368611111,10.90511114,23.91888889,2.895527752,111.0247222,32.43861111,784.1719704,135.5705032,99.11833333,100,7.733972341,217.7401317,97,6.800000191
1/1/2021 5:00,86.57500076,0,88.43740463,3.603055556,10.82036111,24.47027778,2.869083317,111.525,32.85861111,784.5499238,135.5730934,99.575,100,8.034444575,217.9305357,97,6.800000191
1/1/2021 6:00,86.47500229,0,87.79483974,0.5,10.33999992,25.42416667,3.421277777,113.1483333,34.66361111,782.4893034,134.9144554,99.19111111,100,8.531750213,217.3581404,97,6.925000072
1/1/2021 7:00,86.67500114,22.90625,87.28539069,1.296666667,10.52383339,25.75055556,3.31572221,114.3530556,35.30472222,782.3547982,134.8035011,99.5575,100,8.856777999,217.3207779,97,6.850000143
1/1/2021 8:00,86.52499962,0,87.833241,0,10.5683332,25.92222222,3.158194454,115.4813889,35.93027778,782.3061357,134.6846466,100.3011111,100.9591667,9.118416759,217.3072603,97.5,6.800000191
1/1/2021 9:00,86.52499962,0,87.64749718,0,10.5698611,25.80361111,3.172555574,115.2291667,35.745,783.2850943,135.1332588,100.675,101,9.05097239,217.6083606,98,6.875000119
1/1/2021 10:00,86.59999847,0,87.85600083,0,10.51447244,25.37666667,3.233749974,114.4938889,35.21138889,783.3305481,134.8502274,100.25,101,8.924139019,217.5140321,98,7.199999928
1/1/2021 11:00,86.625,40.796875,88.44869623,0,10.58350007,25.1475,2.833249985,113.4788889,34.02222222,786.0048851,135.0981178,100.3788889,101,8.363111338,218.2791353,97.5,7.625000119
1/1/2021 12:00,86.72500229,0,88.99249458,1.915,10.56080565,24.87472222,3.015472248,114.0819444,33.75083333,784.0400594,135.3157654,100.9305556,101,8.246916818,217.7889062,95.25,8.150000095
1/1/2021 13:00,86.64999962,0,88.93239707,1.690555556,10.66200011,24.66444444,2.977916651,111.9716667,32.59361111,782.17831,134.9939346,100.9216667,101,7.803166785,217.2731424,94.5,8.449999809
1/1/2021 14:00,83.03844323,0,89.97841422,30.49055556,10.86580541,23.895,2.619444427,110.7319444,31.135,782.6683007,135.3217926,100.4183333,101,7.332777873,217.4166583,96,8.674999952
1/1/2021 15:00,86.14566967,29.09375,90.34692436,19.26111111,10.81741666,24.01861111,2.855944434,110.3197222,30.70888889,784.6087648,135.452282,100.75,101,7.395055682,217.9468802,96,9.125
1/1/2021 17:00,86.57500076,0,90.25977684,2.793888889,10.73372226,24.05611111,2.889555533,110.5330556,31.1275,783.5777357,135.2212105,100.75,101,7.226472351,217.6604832,89.75,9.349999905
1/1/2021 18:00,86.70000076,0,90.01227008,2.940277778,10.60533329,24.0425,3.088527769,110.34,30.82111111,784.1036706,135.589653,100.75,101,7.245194522,217.8051868,85.75,9.324999809
1/1/2021 19:00,86.82500267,0,90.86120658,1.913888889,10.78319449,24.16416667,2.90283335,109.8,29.13611111,785.6297464,135.3702202,100.6644444,101,6.78530558,218.2442281,84.5,9.275000095
1/1/2021 20:00,86.625,0,90.33948753,0.778333333,10.82397212,24.06222222,2.997805546,109.9438889,29.87083333,783.8755633,135.5121078,100.4433333,101,6.941666778,217.7432132,87,9
1/1/2021 21:00,86.77500153,43.40625,90.66246033,0.131666667,10.71361092,24.51388889,2.794527795,108.5763889,29.17027778,784.5583106,135.6711464,100.75,101,6.613333379,218.1269856,86,9.100000143
1/1/2021 22:00,86.75000191,0,91.1536761,0.739166667,10.86916662,24.39222222,2.937027782,108.5472222,28.06,783.4176076,135.6388435,101,101,6.497472364,217.6673353,87.75,8.924999952
1/1/2021 23:00,86.69999695,0,90.85475026,0.59,10.85558347,24.2075,2.996750013,108.0694444,28.53805556,786.3098093,135.1308517,100.75,101,6.53172224,218.3622731,91,8.674999952
1/2/2021 0:00,86.90000153,0,91.14374762,4.306111111,10.52530553,24.0975,3.133583317,107.7361111,28.92222222,781.9117394,135.6770821,100.25,101,6.522166707,217.303101,92.25,8.525000095
1/2/2021 1:00,86.62500191,0,90.61000252,0.436666667,10.82519443,24.37777778,2.976194447,109.0888889,29.30111111,782.1209622,135.5402718,101,101,6.791166754,217.2558231,92.75,8.374999762
1/2/2021 2:00,86.85000038,33.703125,90.6724968,1.225,10.78522213,24.28944444,2.986583323,109.0844444,29.32888889,783.4022045,135.5193291,101,101,6.683638928,217.6117242,91.75,8.550000191
1/2/2021 3:00,86.69999695,0,90.50749397,9.054166667,10.94002775,24.32666667,2.601000003,110.3333333,30.43944444,783.8779357,135.4999046,100.75,101,7.050638969,217.7438722,93,8.324999809
1/2/2021 4:00,86.75000191,0,90.63999748,1.555277778,10.70997199,23.79277778,2.774055552,109.5791667,29.79416667,784.0686894,135.3013153,100.75,101,6.931194506,217.7982479,94.25,8.100000143
1/2/2021 5:00,85.65733538,0,89.52227943,23.32611111,10.9630832,24.65277778,2.928694421,111.6138889,31.63805556,782.9016398,135.5338364,100.5,101,7.538916762,217.533303,94.5,8.000000238
1/2/2021 6:00,86.62500191,25.796875,89.30025445,14.25333333,10.82897229,24.43833333,2.765694435,111.5027778,32.78583333,782.5166902,135.1565819,101,101,7.800777917,217.3657481,95.25,7.950000167
1/2/2021 7:00,86.32500267,0,88.31336784,1.44,10.60947209,25.59944444,3.058361089,115.0386111,34.50888889,782.0377085,134.6180038,100.1005556,101,8.602666841,217.2326972,95.25,7.799999952
1/2/2021 8:00,86.5,21.59375,87.64736498,0.668888889,10.48094464,26.3825,3.442999982,115.4205556,36.10888889,782.8162247,135.098774,100.8888889,101,9.011083555,217.4954563,97,7.775000095
1/2/2021 9:00,86.5,0,86.97677443,0,10.6500001,27.33777778,3.18363891,116.9533333,36.68194444,783.2508563,134.909874,100.75,101,9.527694673,217.5696834,96.5,7.800000191
1/2/2021 10:00,86.62499809,0,86.8857847,0,10.42500019,27.40361111,3.074999988,117.6558333,37.80777778,781.4849749,134.3991776,100.5138889,101,9.698416954,217.0777716,96,7.699999809
1/2/2021 11:00,86.40000153,0,86.73315908,0,10.5,27.32416667,3.149999976,118.1355556,38.41777778,782.3280553,134.6271057,100.5716667,101,9.978750229,217.3147384,95.25,7.574999928
1/2/2021 12:00,86.47500038,36.90625,86.56312295,0,10.61266658,27.36944444,2.959388918,118.2091667,38.51138889,783.907242,134.6037636,100.5844444,101,9.978083555,217.6949132,94,7.674999952
1/2/2021 13:00,86.52499962,0,86.69119343,0,10.46491657,27.36083333,3.0322778,117.8180556,37.08083333,782.5965525,134.815876,100.3861111,101,9.662027958,217.4594134,94.75,7.825000167
1/2/2021 14:00,86.45000076,0,87.12822581,0,10.38777811,27.38611111,3.173194381,117.5505556,36.96361111,784.3131848,134.6593628,100.6383333,101,9.532416922,217.8647747,95.25,7.950000048
1/2/2021 15:00,86.30000305,0,86.61923048,0,10.77499986,26.94944444,3.218972223,117.6838889,37.76555556,783.382658,134.3832092,100.0983333,101,9.703472333,217.6062947,96.75,7.875000119
1/2/2021 16:00,86.42500305,0,87.58999443,0,10.48936117,26.59527778,3.086500031,116.4263889,36.60027778,783.6322054,134.6176834,100.1866667,101,9.177777948,217.6770022,97,7.800000191
1/2/2021 17:00,86.65000153,44,88.32497787,0.358333333,10.73474993,25.13,3.049222205,114.0497222,34.36861111,782.8585118,134.691433,100.7583333,101,8.664500162,217.4479665,97,7.800000191
1/2/2021 18:00,86.67499924,0,88.59218916,0.658333333,10.50991672,25.40111111,3.075222218,114.0380556,34.16444444,782.9121235,134.8815231,100.25,101,8.391166858,217.4260535,96.75,7.625
1/2/2021 19:00,86.69999886,0,88.5069842,4.471111111,10.56766668,25.40416667,3.176611089,113.4838889,34.09305556,782.4998095,135.4095688,100.69,101,8.506444561,217.3623787,91.5,7.300000191
1/2/2021 20:00,86.75000191,0,88.98749733,2.078333333,10.59072228,24.7225,3.010222224,112.4922222,33.71638889,784.0865139,134.9066582,100.25,101,8.112444683,217.8018106,91.25,7.225000024
1/2/2021 21:00,86.23166548,38.796875,89.56107449,30.37694444,10.78500002,24.69916667,2.783472211,112.2972222,32.67,784.6546713,135.0880203,100.6691667,101,7.848027901,217.9596311,90,7.175000072
1/2/2021 22:00,85.40922409,0,89.53751544,25.17388889,10.77041672,24.38222222,2.850027769,112.2263889,32.21527778,782.8914092,135.134304,100.25,101,7.708861259,217.4698369,86.5,7.149999857
1/2/2021 23:00,86.82500076,0,89.65053431,7.154166667,10.82716668,24.64694444,2.656555566,111.875,31.65027778,783.7408956,135.475502,100.5,101,7.589111241,217.7067311,86,6.999999881
1/3/2021 0:00,86.55000114,0,89.25499916,2.236944444,10.65697223,24.63166667,2.956388891,112.5283333,32.785,783.0350412,135.1858482,100.6244444,101,7.929555745,217.5111197,92,6.25
1/3/2021 1:00,86.40000153,0,89.33454416,8.985,10.64300005,25.05444444,3.095111113,112.5986111,33.27166667,782.8713103,135.4464035,100.3966667,101,8.123111313,217.4642534,93.75,5.675000072
1/3/2021 2:00,86.62499809,36.609375,88.00876946,0.25,10.54711092,26.16166667,2.984166674,115.1363889,36.03972222,782.7681363,135.2275658,100.6522222,101,8.889416905,217.435594,94.5,5.275000095
1/3/2021 3:00,86.40000153,0,88.01077728,0,10.7249999,27.58416667,2.986888889,118.7430556,37.12888889,782.5327161,135.168148,101.6622222,101.6525,9.579611448,217.3701997,95,4.850000024
1/3/2021 4:00,86.45000076,0,88.31637192,0,10.5992779,27.21388889,3.091027761,117.3347222,36.87111111,783.2568597,134.9202461,101.7491667,102,9.461611353,217.5713507,96,4.475000024
1/3/2021 5:00,86.29999924,0,88.84072304,0,10.56630555,27.20583333,3.548833334,116.5388889,36.41305556,783.4813895,135.0722046,101.5230556,102,9.315555824,217.5994612,96,4.5
1/3/2021 6:00,86.47499847,41.6875,86.80038268,0,10.53133329,27.72472222,3.227638841,119.5966667,39.27416667,782.1315267,134.5938721,101.5425,102,10.37925021,217.2601469,95,4.825000167
1/3/2021 7:00,86.29999733,0,86.58433594,0,10.70000005,28.38694444,2.791666643,120.535,40.58333333,782.9774508,134.4810219,101.6094444,102,10.78380589,217.4937372,95.75,5.399999976
1/3/2021 8:00,86.19999695,0,85.31919637,0,10.95000005,27.82805556,2.900194427,122.7305556,42.65194444,782.9242916,134.2281914,101.2438889,102,11.49225014,217.4789708,96,5.250000119
1/3/2021 9:00,85.90000153,26.109375,84.53891469,0,10.89999962,27.95388889,2.875,125.7055556,46.17944444,782.7941269,134.0465317,101.3177778,102,12.2694447,217.4428137,96.5,4.950000048
1/3/2021 10:00,85.90000153,0,84.83020121,0,10.89999962,27.48694444,2.674999952,125.3541667,44.54944444,782.9221385,134.1709442,101.5227778,102,11.95458356,217.4699008,97,5.25
1/3/2021 11:00,86.02500153,25.796875,87.72570207,0,10.84699978,27.78916667,3.043416644,118.1175,38.04305556,782.1638653,134.8106689,101.6144444,102,9.948222469,217.2677409,95,6.375
1/3/2021 12:00,86.30000305,0,88.13249588,0,10.36488879,27.5,3.218833336,117.1977778,36.49861111,783.2950224,134.7107391,101.7494444,102,9.427083413,217.5819512,92.75,6.950000048
1/3/2021 13:00,86.59999847,21.90625,89.06783841,0,10.36391652,26.45,3.326916721,116.0963889,35.02222222,783.5076238,134.383194,101.5966667,102,8.714750252,217.6410075,90,7.925000191
1/3/2021 14:00,86.42500114,0,88.98535833,0,10.46983319,26.83388889,3.387333359,117.2061111,35.66638889,783.2150475,134.5354233,101.805,102,8.844555683,217.5196899,89.25,7.875000119
1/3/2021 15:00,86.42500114,0,89.07119617,0,10.43811129,26.2125,3.335472251,116.4308333,35.8175,782.8433946,134.7056961,101.8552778,102,9.066916887,217.4564993,90,7.699999928
1/3/2021 16:00,86.59999847,0,88.82177397,0,10.53955543,25.98222222,3.326722245,116.8291667,35.17944444,783.6480076,134.8267708,101.7966667,102,8.853972388,217.680003,90.5,7.475000024
1/3/2021 17:00,86.52499962,0,88.9362505,0,10.51722239,26.25194444,3.267972201,115.9275,35.81166667,782.7489728,135.4366302,101.5227778,102,9.042972435,217.4302714,92.25,7.100000024
1/3/2021 18:00,86.37500191,0,88.96124704,0.555,10.47877788,26.18388889,3.452222234,115.3608333,34.91527778,782.6697906,134.8066139,101.2144444,102,8.74100009,217.4082761,94,6.950000048
1/3/2021 19:00,86.50000191,0,88.55249786,1.654444444,10.58552781,25.835,3.252111096,113.9719444,34.32222222,782.9974452,135.2977333,100.4605556,101.0877778,8.512166851,217.5482266,94.5,6.924999952
1/3/2021 20:00,86.40000153,56.09375,88.42717913,0.996666667,10.49211118,26.63805556,3.253611132,115.9663889,35.70527778,782.3148567,134.9232635,101.2016667,101.2311111,9.007222342,217.3110712,95,6.225000024
1/3/2021 21:00,86.32500267,0,89.08522024,0,10.54711111,26.21916667,3.126666654,115.1977778,34.84944444,784.2527863,135.2989197,101.7444444,102,8.742583543,217.7382745,95,6.125
1/3/2021 22:00,86.47499847,0,90.15000534,1.577222222,10.58516669,25.14333333,3.144222213,113.2066667,33.43722222,782.9216398,135.361805,101.8261111,102,8.289000099,217.4782343,92.25,6.400000095
1/3/2021 23:00,86.59999847,28.40625,90.32749748,0.966111111,10.72299994,25.03472222,2.927916666,113.6166667,33.30416667,783.3836885,135.4359245,101.58,102,8.074833569,217.7834422,89.5,6.5
1/4/2021 0:00,86.37500191,0,90.13249779,1.34,10.5903611,25.73638889,2.961333354,113.6561111,33.45083333,783.7840577,135.4070702,101.8438889,102,8.249083501,217.7177945,87.25,6.674999833
1/4/2021 1:00,86.47500038,0,90.29777282,5.48,10.73530567,25.32916667,3.060916658,112.03,32.46555556,783.4174344,135.3592758,101.9461111,102,8.040055767,217.6159551,88.25,6.524999976
1/4/2021 2:00,86.59999847,0,89.7974968,0,10.62502783,25.2,3.048361098,114.3613889,34.13638889,784.8813922,135.572464,101.5661111,102,8.342083416,218.0226095,91.75,6.024999976
1/4/2021 3:00,86.52499962,0,89.73249435,0.718333333,10.48199997,25.58777778,3.036416673,115.1272222,34.35194444,783.2234765,134.9135094,101.7888889,102,8.395027904,217.5606884,91.25,6.5
1/4/2021 4:00,86.59999847,0,90.32387161,1.6525,10.63511114,24.59277778,2.991222215,112.7458333,32.9275,785.1001413,135.5371704,101.55,102,8.031778008,218.0833735,92,6.725000024
1/4/2021 5:00,86.5,0,89.80289761,0.360833333,10.48791659,26.11805556,3.194499973,114.6347222,34.72027778,783.7438649,135.2228737,101.73,102,8.553722355,217.6726022,94,6.800000072
1/4/2021 6:00,86.54999924,59.1875,87.18384728,0.699444444,10.64999986,27.52277778,2.787500024,119.5597222,39.2275,783.5515381,134.8863945,101.3286111,102,10.29680575,217.6532061,94,6.875000119
1/4/2021 7:00,86.40000153,13.40625,83.15470765,1.945555556,10.84999967,28.34638889,2.574999988,124.5,48.75305556,782.7432682,133.5673637,101.0977778,102,12.81838903,217.4286862,95.25,7
1/4/2021 8:00,86.40000153,0,81.79225922,3.193888889,10.89999962,28.61777778,2.400000095,128.75,55.88222222,782.4206049,133.430748,101.2872222,102,13.84680581,217.3587107,96.25,6.925000072
1/4/2021 9:00,86.40000153,0,82.91647486,3.095277778,10.89999962,28.69611111,2.350000024,128,51.82111111,784.0014371,133.4822578,101.7841667,102,13.34188913,217.778178,96.75,6.975000024
1/4/2021 10:00,86.40000153,46.796875,80.68395204,3.444444444,10.89999962,28,2.299999952,127.75,63.6875,783.3938692,133.2425766,100.3816667,102,14.46511126,217.6056516,96.75,5.899999976
1/4/2021 11:00,86.40000153,0,80.64641489,4.808888889,11.60666673,28,2.299999952,133.0833333,93.53416667,781.8353082,132.9719658,102.6113889,103.39,15.04161136,217.1764753,97,5.649999857
1/4/2021 12:00,86.40000153,0,82.40451821,4.317777778,11.5,28.01833333,2.199999958,133.1183333,69.63527778,783.0247588,133.3404999,102.9869444,103.4916667,14.65252802,217.5068782,97,5.825000048
1/4/2021 13:00,86.40000153,43.5,81.16689934,3.883333333,11.42499995,29.19888889,1.899999976,131.6972222,65.47194444,783.1221343,133.2043114,101.5783333,102,14.51183348,217.5325381,97,5.774999976
1/4/2021 14:00,86.29999924,0,83.89372008,2.371666667,11.19999981,27.80805556,1.949999958,126.8425,49.14583333,782.5099674,133.7715157,101.7530556,102,12.85011123,217.3638804,97,6.450000048
1/4/2021 15:00,86.19999695,18.40625,84.93827972,1.286666667,11.04999995,27.27138889,2.324999988,123.5111111,45.07666667,782.720053,134.1347351,101.4688889,102,11.92683347,217.4222377,96.25,6.975000024
1/4/2021 16:00,86.19999695,0,84.66748322,1.569444444,11.04999995,27.26055556,2.449999988,125.3747222,45.24888889,783.0306104,133.7471657,101.4736111,102,12.01730577,217.5085034,96,6.950000048
1/4/2021 17:00,86.19999695,0,85.34408374,0,10.82500005,27.34444444,2.574999988,123.2444444,42.605,782.8638719,134.3861923,101.3988889,102,11.3900836,217.4723269,96,7.049999952
1/4/2021 18:00,86.19999695,36.5,86.84749413,0,10.79999971,27.58111111,2.875,120.5361111,39.91416667,783.8814549,134.5958252,101.4838889,102,10.38430578,217.7448494,96,6.975000024
1/4/2021 19:00,86.22499847,0,87.87774779,0,10.66555542,27.29611111,2.823333379,117.9055556,37.67361111,783.0973071,134.4780197,101.7427778,102,9.702583576,217.5589748,95.25,6.825000167
1/4/2021 20:00,86.40000153,22.796875,88.36738075,0,10.77499962,26.98472222,3.354388893,118.0097222,36.88527778,784.8350137,134.5003204,101.3294444,102,9.450889066,218.0097268,95,6.75
1/4/2021 21:00,86.40000153,0,88.56083806,0,10.56266657,26.59222222,3.035972223,117.3913889,36.83972222,782.4683913,134.5223579,101.7183333,102,9.2907779,217.3881658,95,6.549999952
1/4/2021 22:00,86.52499962,0,89.51242273,5.535833333,10.52916682,25.96361111,3.318166654,115.9725,34.63694444,783.3362395,135.3346748,101.37,102,8.696805713,217.5920116,95.75,5.975000024
1/4/2021 23:00,86.30000305,22.203125,89.97499466,0,10.62474992,24.93583333,2.983722211,114.5461111,33.02361111,782.9230559,135.2850685,101.8747222,102,8.246250276,217.4786276,96,6.024999976
1/5/2021 0:00,86.45000076,0,90.49429906,0.529444444,10.77616665,24.37611111,2.84141665,111.6797222,31.86833333,781.5745782,135.7677116,101.7355556,102,7.685555711,217.1040501,96,6.099999905
1/5/2021 1:00,86.75000191,21.09375,90.70999908,3.031111111,10.7227779,24.26027778,3.012111097,111.9616667,31.61027778,783.3987032,135.6902313,101.6494444,102,7.640361248,217.6107516,96,6.099999905
1/5/2021 2:00,86.5,0,90.07024973,2.876666667,10.71788883,25.31388889,3.300444425,113.1166667,33.80916667,783.3613743,135.309845,101.6055556,102,8.126805705,217.6003822,95.5,5.850000024
1/5/2021 3:00,86.52499771,0,89.4055997,0,10.67583329,25.90833333,3.281388917,115.1025,34.36694444,782.4817191,135.2839127,101.6525,102,8.679500254,217.3560338,94.25,5.350000024
1/5/2021 4:00,86.42499924,21,88.92771985,0,10.53844456,26.86694444,3.448500024,116.0505556,35.46083333,783.0080897,135.3997269,101.3858333,102,8.776861267,217.5022482,95.25,5.225000024
1/5/2021 5:00,86.45000076,0,88.40511645,0,10.58113891,27.30083333,3.171416703,116.6152778,36.66833333,782.8234856,134.5113449,101.3505556,102,9.446166907,217.4255622,96,5.149999976
1/5/2021 6:00,86.5,19.5,83.41554264,1.402777778,10.9749999,27.785,2.278000045,125.5083333,47.72444444,783.3919421,134.1595306,100.8533333,102,12.67944463,217.6102623,95.75,5.099999905
1/5/2021 7:00,86.5,16.5,79.50014187,3.183333333,11.19999981,28.53166667,2.700000048,130.7916667,85.51638889,779.6309264,133.4110664,100.9147222,102.9444444,15.14580586,216.5641468,94.5,5.325000048
1/5/2021 8:00,86.25,14.703125,85.44237564,1.923333333,11.0999999,28.41888889,2.725000024,126.2091667,51.50055556,764.4047471,132.2352874,103.0947222,103.5166667,11.98802797,212.3346524,92.25,5.725000024
1/5/2021 9:00,86.20000076,0,87.65655167,0,10.70338872,27.44805556,3.164555538,117.5136111,36.6775,767.5982359,133.2382584,101.4005556,102.4672222,9.595722255,213.2217325,93.5,5.925000072
1/5/2021 10:00,86.52499962,14.40625,86.97749519,0,10.64999986,27.70361111,3.372944399,117.3663889,36.71638889,767.1204159,133.0323372,100.5344444,101,9.450333484,213.0373843,93.25,6.074999928
1/5/2021 11:00,86.19999695,0,86.77347551,1.816944444,10.67500019,27.18666667,3.152194442,117.2125,36.84444444,766.6154677,133.10952,100.7341667,101,9.61800012,212.9487415,94.5,5.850000143
1/5/2021 12:00,86.39999771,0,86.82249832,1.951944444,10.69999981,26.96722222,3.296388879,116.5783333,37.27722222,768.1086371,133.2494812,100.9644444,101,9.595055797,213.363511,95,5.800000191
1/5/2021 13:00,86.29999733,0,85.67044544,0.621666667,10.6500001,27.16138889,2.981055541,117.9819444,41.955,770.4282236,134.0335092,100.3222222,101,10.45713916,214.0078405,95,5.574999928
1/5/2021 14:00,86.42499924,39.59375,78.76903711,4.284444444,10.60000038,26.5,2.400000036,132,96.32333333,782.5609121,133.1009827,100.4311111,103.6025,15.2924724,217.3780316,96,5.325000167
1/5/2021 15:00,85.90000153,0,78.04042803,3.032777778,11.39999962,26,2.200000048,135,95.74111111,789.486034,133.1072083,100.0788889,104,15.46072272,219.3016775,94.75,5.325000167
1/5/2021 16:00,85.90000153,0,77.95999908,3,11.39999962,26,2.200000048,135,95,791.999939,133.1072083,100,104,15.40000057,219.9999847,95.25,5.024999976
1/5/2021 17:00,85.90000153,0,77.95999908,3,11.39999962,26,2.200000048,135,95,791.999939,133.1072083,100,104,15.40000057,219.9999847,96,4.724999905
1/5/2021 19:00,85.90000153,75.90625,86.60366849,3,11.39999962,28,2.200000048,125.2333333,46.16583333,791.0249423,133.9677734,104.8777778,104,12.88827832,219.7291522,97,5.225000024
1/5/2021 20:00,86.10000229,17.09375,87.71042245,1.5,11.07499981,27.61944444,2.540861122,123.4813889,42.84166667,787.2016259,134.2589645,104.365,104,11.6483059,218.6671194,97,5.975000143
1/5/2021 21:00,86.5,0,90.68208275,0,10.5999999,26.77416667,3.245666656,118.4152778,36.24694444,782.9866858,134.9977951,103.4122222,104,9.222472403,217.4879694,96.25,6.825000048
1/5/2021 22:00,86.5,14.90625,90.80749893,0.328888889,10.54077775,26.27138889,3.157333355,117.3663889,35.00888889,784.0142293,134.9400253,103.7313889,104,8.90208359,217.781731,96,6.875000119
1/5/2021 23:00,86.47500038,0,91.58249664,0.25,10.50741657,25.73361111,3.081472204,116.5294444,34.51916667,783.292113,135.2975197,103.8011111,104,8.457166878,217.5811435,95.5,6.900000095
1/6/2021 0:00,86.55000114,23.1875,92.38301359,11.55305556,10.67713899,24.67916667,2.986888888,115.8972222,32.37694444,783.3590207,135.3119774,103.42,104,7.746055661,217.599729,94.75,7.074999928
1/6/2021 1:00,85.06741774,0,92.50249481,5.916388889,10.67491667,24.81027778,3.158027766,114.0836111,32.82361111,782.3409712,135.6069336,103.5816667,104,7.869527927,217.3155485,94.75,7.049999952
1/6/2021 2:00,86.45000076,0,92.51749802,0.426944444,10.70702767,24.94888889,2.874444421,114.8125,33.0025,784.1160183,135.2721214,103.9188889,104,7.985333429,217.8086171,94.75,7.124999881
1/6/2021 3:00,86.67499733,0,91.8361982,1.247777778,10.67086101,25.35055556,3.147694425,115.755,33.95194444,782.9172523,135.1451187,103.6188889,104,8.283333425,217.4770155,93.75,7.224999905
1/6/2021 4:00,86.35000229,30.90625,91.76499939,0,10.63552775,25.49861111,3.311888912,115.9055556,34.26222222,782.4512047,135.4077721,103.7261111,104,8.420944593,217.3475575,94.75,6.900000095
1/6/2021 5:00,86.57499886,0,91.14850431,0,10.61163878,26.04194444,3.239611123,117.8472222,34.68583333,782.8052801,135.1364059,103.6758333,104,8.782389088,217.445912,95,6.674999833
1/6/2021 6:00,86.40000153,18.90625,87.98218836,0,10.7249999,27.56777778,2.908333369,120.2538889,38.85694444,782.4416993,134.8161888,102.0469444,103.2291667,10.22738897,217.3638298,95.75,6.775000095
1/6/2021 7:00,86.15000153,11.890625,83.94473114,1.840555556,10.60000038,27.89083333,3.099999964,126.0958333,54.55611111,783.2329623,133.806675,102.1333333,103.2155556,13.1366669,217.5647127,95,6.775000095
1/6/2021 8:00,85.90000153,0,83.18749289,2.690833333,10.60000038,28.52388889,2.425000012,131.5,60.88611111,783.4790311,133.0957642,103.6205556,104,14.29713914,217.6330649,95.75,6.775000095
1/6/2021 9:00,85.90000153,0,84.37330656,2.76,11.04999995,28.64,2.200000048,131.0583333,54.68694444,783.3599378,133.2056999,103.7555556,104,13.63733347,217.519428,94.75,7.075000048
1/6/2021 10:00,85.74999809,34.609375,85.94382001,1.412222222,11.125,27.01277778,2.725000024,128.0316667,46.89388889,782.6707229,133.7884026,103.6805556,104,12.46508358,217.4099239,92.75,7.575000048
1/6/2021 11:00,85.69999695,18,87.8803702,0,10.94999981,28.73472222,2.825000048,122.9238889,40.45083333,783.6088864,134.0738907,103.6558333,104,10.97338902,217.6369604,89.75,8.275000095
1/6/2021 12:00,85.75,0,89.13172188,0.874444444,10.9000001,28.785,2.756555597,121.6561111,39.10444444,782.294423,134.136055,103.38,104,10.15219466,217.3040071,86.75,8.950000048
1/6/2021 13:00,86.12500191,0,89.54301579,0,10.64700004,28.46444444,3.176111012,120.1416667,37.55138889,782.7835112,134.3640747,103.7044444,104,9.820527926,217.4398654,84.5,9.274999857
1/6/2021 14:00,86.25,27.5,89.91224282,0.466666667,10.74294438,28.37333333,2.967388887,119.2141667,36.97722222,783.5500146,134.93573,103.6502778,104,9.530083445,217.6527819,82,9.424999952
1/6/2021 15:00,86.42499924,0,89.64713397,0.198333333,10.51072213,28.17916667,3.071527768,120.5888889,38.40583333,783.2978106,134.6009712,103.5011111,104,9.973333565,217.5827259,83.25,9.25
1/6/2021 16:00,86.04999924,20.5,88.71249771,0,10.875,28.17555556,3,122.1375,40.27694444,782.5233074,134.1084175,103.2763889,104,10.58669461,217.3661974,86,8.674999952
1/6/2021 17:00,86,0,88.03263447,0,10.79999971,28.09111111,2.800000012,122.8,41.09,783.0509317,134.5609665,103.595,104,10.98080577,217.5155376,86.75,8.050000191
1/6/2021 18:00,86,0,88.30156509,0,10.92677778,28.16833333,2.833611096,122.8905556,40.16111111,782.5903758,134.1652336,103.5,104,10.72322256,217.3862167,87.25,7.475000024
1/6/2021 19:00,86.10000038,35.09375,89.50061424,0,10.5999999,28.01138889,3.09663885,120.3344444,38.09722222,782.3817762,134.5787315,103.3608333,104,9.970111301,217.3310496,89,7.074999809
1/6/2021 20:00,86.47500038,0,89.71659262,0,10.70899975,27.71888889,3.238500016,120.0763889,37.20444444,782.3040203,134.8359871,103.5586111,104,9.731111266,217.3052844,93,6.325000167
1/6/2021 21:00,86.57499886,0,90.54002786,0,10.57022218,26.95833333,3.349722191,118.0277778,35.87472222,782.4896215,134.5716438,103.3966667,104,9.176222448,217.358229,94.25,6.274999976
1/6/2021 22:00,86.37499809,25.796875,90.76999855,0,10.57500029,26.71361111,3.366361114,117.1541667,35.77194444,782.7683056,135.6992264,103.505,104,8.957639098,217.4356413,92.5,5.924999952
1/6/2021 23:00,86.32499695,0,90.57914618,0,10.48658333,26.81722222,3.164222222,117.8616667,35.63888889,783.4790549,135.2394409,103.3966667,104,8.877527945,217.6330719,91,5.624999881
1/7/2021 0:00,86.27499771,0,90.78676444,0,10.45333328,27.04694444,3.513583318,118.1036111,35.1725,782.8180587,134.9718018,103.5588889,104,8.961361275,217.4494618,90,5.624999881
1/7/2021 1:00,86.375,0,91.25869499,0,10.48288902,26.51944444,3.425527824,117.0236111,34.86444444,783.1785592,135.7305908,103.3902778,104,8.695194537,217.6134896,90,5.5
1/7/2021 2:00,86.45000076,0,91.52073695,0,10.36541673,26.30166667,3.327638864,116.9891667,34.1425,782.718157,135.606144,103.7052778,104,8.679361305,217.4217111,91.25,5.400000095
1/7/2021 3:00,86.35000038,0,90.8428474,0,10.5691668,26.8225,3.429944438,117.5336111,35.02555556,783.0288329,135.1398659,103.8355556,104,8.751694605,217.4616443,91.5,5.375
1/7/2021 4:00,86.19999886,0,91.0038961,0,10.83411097,26.66694444,3.256249977,117.6433333,35.21722222,783.9568952,135.5624084,103.5961111,104,8.939222477,217.7265695,89.75,5.574999928
1/7/2021 5:00,86.17499924,0,90.47319058,0,10.60000014,27.58638889,3.617222198,119.0569444,36.86666667,783.0433952,134.9750481,103.4155556,104,9.570916923,217.5106663,91.5,5.049999952
1/7/2021 6:00,86.125,77.609375,85.97909494,0.843611111,10.77888866,28.5825,2.900472279,124.8738889,47.08527778,783.382047,134.4321845,102.9672222,104,12.15038911,217.6061249,91.25,4.949999928
1/7/2021 7:00,86,0,81.57680423,2.881111111,10.89999962,28.84222222,2.724999964,131.25,72.16388889,783.0094289,133.4113808,102.6705556,104,14.7848891,217.50262,91.25,5
1/7/2021 8:00,86,23.390625,78.01574803,2.513611111,10.89999962,27.88888889,2.350000024,132.9458333,96.71388889,783.04455,132.8530502,100.2672222,104,15.60280592,217.5137644,90.75,5.049999952
1/7/2021 9:00,86,0,77.53368093,3.050555556,10.89999962,27.75,2.200000048,132.25,97.39888889,783.1867359,132.5936279,99.52111111,104,15.34569468,217.4647259,88.75,5.525000095
1/7/2021 10:00,86,0,82.7724184,3.070277778,10.89999962,28.035,2.200000048,133.6444444,80.6775,784.1420589,132.9937363,103.7002778,104,14.70516686,217.8172394,85.75,6.625
1/7/2021 11:00,86,41.5,85.18576781,0.530833333,11.30000019,27.65055556,2.75,127.8555556,48.46611111,783.497999,133.6857452,103.5255556,104,12.87191687,217.3852781,85.75,7
1/7/2021 12:00,86,0,86.84408254,0,11.10000038,28.12333333,2.75,125.9138889,44.59638889,782.6149232,133.9092522,103.69,104,11.9069723,217.3903266,87.75,7.100000024
1/7/2021 13:00,86,23.40625,88.53052899,0,10.72500038,28.1525,2.925000012,122.6541667,40.28861111,782.7120947,134.3415909,103.8052778,104,10.64988909,217.4200271,83.75,8.274999976
1/7/2021 14:00,86.20000076,0,89.15824195,0,10.82499981,28.30777778,3.112111061,121.3216667,39.28111111,783.6547689,134.27705,103.4047222,104,10.2038614,217.6818813,79.25,9.325000048
1/7/2021 15:00,86.20000076,0,88.34729761,0,10.7750001,27.95916667,2.975000083,122.7311111,40.865,782.6590961,134.6343155,103.45,104,10.75816685,217.4039163,80,8.974999905
1/7/2021 16:00,86,38.390625,87.15862919,1.352222222,10.82500005,27.16972222,2.87500006,125.2338889,43.09805556,784.3816373,134.2859192,103.5902778,104,11.66425024,217.883789,82.75,8.050000191
1/7/2021 17:00,86,0,86.45937323,0,10.80000019,27.42527778,2.600000024,125.92,45.97666667,783.3203917,133.9736328,103.4283333,104,12.17266688,217.6886128,85.5,6.824999928
1/7/2021 18:00,86.07500076,0,87.41729164,0,10.72500014,27.90777778,2.649999976,124.3613889,42.93888889,783.6362863,134.1376495,103.4994444,104,11.4585835,217.706584,84.75,6.724999905
1/7/2021 19:00,86.14999962,31.8125,88.30031352,0,10.8499999,28.43638889,2.925000012,123.0913889,41.10611111,783.4912249,134.4853706,103.4427778,104,10.85580579,217.5563598,85.5,6.224999905
1/7/2021 20:00,86.17499924,0,88.59584482,0,10.71291674,28.62583333,3.024388854,122.1430556,40.00833333,782.5009472,134.3146973,104.02,104,10.63813906,217.3472779,83.75,6.000000119
1/7/2021 21:00,86.37500191,0,89.36736679,0,10.82500014,28.32638889,3.177277772,121.0019444,38.66611111,782.9119306,134.7178841,103.4441667,104,10.08055575,217.4755372,83,5.699999928
1/7/2021 22:00,86.07499886,28.5,90.59999847,0,10.27886105,28.01027778,3.394583313,119.4375,36.33638889,782.5512984,135.3215828,103.9002778,104,9.198444573,217.3808216,80.25,5.850000143
1/7/2021 23:00,86.27452927,0,90.86397091,0,10.46852759,27.24111111,3.418472284,117.1072222,35.40888889,783.5316811,135.3399307,103.7275,104,8.931111207,217.6476899,78,6.049999952
1/8/2021 0:00,86.32499886,0,91.1223648,0,10.65375013,26.75222222,3.158472198,117.8908333,34.80444444,782.3448055,135.4654961,103.55,104,8.711555791,217.3180024,77.75,5.899999976
1/8/2021 1:00,86.34999847,31.5,91.47249794,0,10.37480561,26.89666667,3.154805559,116.8752778,34.30972222,782.2744235,135.6062317,103.9511111,104,8.581444599,217.2984517,77.25,5.875000119
1/8/2021 2:00,86.52499962,0,91.19012821,0,10.25927767,27.30611111,3.446222262,116.8580556,34.99888889,782.2467551,135.2599907,103.5488889,104,8.7312224,217.2510214,75,6
1/8/2021 3:00,86.35000038,0,91.06337653,0,10.5808334,28.0225,3.207416653,117.1075,35.81361111,783.2920145,135.038826,103.2566667,104,9.014083497,217.5811161,76,5.875000119
1/8/2021 4:00,86.34999847,0,91.1633569,0,10.76044449,26.91777778,3.30108334,117.6713889,34.64777778,783.7960751,135.2092552,103.2277778,104,8.739500221,217.7211325,76,6.25
1/8/2021 5:00,86.42499924,0,90.9080116,0,10.73750005,27.2875,3.31152777,118.5675,35.57666667,783.3381581,135.6485786,103.4877778,104,8.990472318,217.5500216,81.25,6.475000024
1/8/2021 6:00,86.5,42.796875,86.25524927,0,10.82500005,28.23305556,2.961500035,126.5594444,45.80722222,783.073269,134.6166916,103.3255556,104,12.31711127,217.5217425,90,5.425000072
1/8/2021 7:00,85.97500229,19.296875,82.73456812,1.923888889,10.80000019,29.03666667,2.599999905,130.2875,61.73666667,782.8683437,133.829483,102.4183333,104,14.23305572,217.4634297,94.25,5.275000095
1/8/2021 8:00,85.80000305,0,78.12830453,3.506111111,10.80000019,27.5,2.49999994,133.5,94.93111111,783.2241685,133.2768402,100.2802778,104,15.62258346,217.5622698,94.25,5.25
1/8/2021 9:00,85.80000305,0,77.12659194,3.677777778,10.80000019,26.84222222,2.200000048,131.5,97.39944444,783.4996093,133.1773682,99.19777778,104,15.3840002,217.6473459,95.25,5.174999833
1/8/2021 10:00,85.80000305,0,77.70573621,2.3325,10.80000019,26.68444444,2.200000048,132.7291667,97.56027778,782.9967824,133.1773682,99.78944444,104,15.37341692,217.4991071,94,5.5
1/8/2021 11:00,85.80000305,0,79.24087912,2.766666667,11.30000019,26.83388889,2.49999994,134.25,96.92638889,782.669878,132.8633614,100.805,104,15.36436136,217.4488092,93,5.774999976
1/8/2021 12:00,85.80000305,0,81.11350623,3.598888889,11.30000019,27.41944444,2.599999905,134.75,92.76611111,783.1258697,133.1013985,102.7955556,104,15.30077802,217.5349647,94,5.649999857
1/8/2021 13:00,85.80000305,90.90625,84.98519451,1.548333333,11.2750001,28.35333333,2.49999994,132.4838889,56.23833333,783.0224314,133.6765747,104.1577778,104,13.50305572,217.4145651,95,5.875
1/8/2021 14:00,85.80000305,0,86.41041268,0,11.19999981,27.3775,2.774999917,127.1777778,45.93722222,783.6106409,133.8807983,103.5488889,104,12.30800028,217.6696234,94.75,6.25
1/8/2021 15:00,86.02499962,0,86.40146601,1.233888889,11.14999986,27.32472222,2.75,126.8977778,45.4825,782.0885406,133.9968491,103.4983333,104,12.19016686,217.2468177,93.75,6.375
1/8/2021 16:00,86.09999847,36.890625,84.32418659,1.225555556,11,27.96111111,2.599999905,129.4208333,51.85444444,783.320942,133.517128,103.5127778,104,13.41558353,217.5891513,93,6.225000024
1/8/2021 17:00,86.09999847,0,85.17851542,0.151666667,10.95000005,28.53027778,2.599999905,128.7302778,49.66222222,783.2093843,133.377491,103.5938889,104,13.04930577,217.5581629,93.5,6.074999928
1/8/2021 18:00,86.09999847,21,87.54778932,0,11.17500019,27.67388889,2.825000048,124.0477778,42.64166667,782.9349987,134.3262558,103.6430556,104,11.48786139,217.4819447,94.75,5.900000095
1/8/2021 19:00,86.32500076,0,88.91515483,0,10.86999992,27.80388889,3.12766667,121.3111111,38.87111111,782.466283,134.9354858,103.6386111,104,10.2474169,217.2670008,95,5.800000191
1/8/2021 20:00,86.17500114,19.109375,89.26130625,0,10.67499971,28.23194444,3.050000012,121.1197222,38.17138889,783.6576876,134.7946243,103.2886111,104,10.05361131,217.6741142,95,5.699999928
1/8/2021 21:00,86.25,0,89.59461784,0,10.89452766,28.28416667,2.840000042,120.7244444,37.78055556,783.4197724,135.1479836,103.43,104,10.04186132,217.6638677,95.5,5.274999976
1/8/2021 22:00,86.35000229,0,89.73499489,0,10.72500014,27.31555556,3.285833333,119.6483333,37.28888889,782.5514999,134.9653206,103.4758333,104,9.521666899,217.375417,96,5.275000095
1/8/2021 23:00,86.42500114,37.5,90.29961586,0,10.58019456,26.97722222,3.493333324,118.8588889,36.50166667,783.0417848,134.821125,103.8391667,104,9.266500116,217.5129275,95.75,4.924999833
1/9/2021 0:00,86.42500114,0,90.82099915,0,10.53288903,26.95222222,3.443722187,118.4230556,35.68277778,782.9035552,135.3413849,103.5569444,104,9.088805687,217.4732108,96,4.825000167
1/9/2021 1:00,86.30000305,0,89.94049773,0,10.55000019,28.16638889,3.208555516,120.5458333,37.66666667,782.4174729,134.8571548,103.4638889,104,9.79572237,217.3523075,95.75,4.199999928
1/9/2021 2:00,86.27499962,24.09375,89.7856112,0.846666667,10.97077792,28.12666667,3.086472236,119.8177778,37.34194444,782.7343883,134.7983971,103.3472222,104,9.750222483,217.4262196,95,4.199999809
1/9/2021 3:00,86.32500076,0,88.98470454,0,10.8499999,28.69527778,3.246527778,120.9147222,38.36444444,782.611137,134.8890648,103.56,104,10.2030279,217.3220763,93.5,3.824999988
1/9/2021 4:00,86.30000305,0,88.7386227,0,11.12499976,29.13694444,2.73236112,121.7527778,39.5375,783.7176976,134.6797905,103.2111111,104,10.47522249,217.6537415,93,3.699999988
1/9/2021 5:00,86,32.59375,87.40882969,0,10.92499971,28.97055556,3,124.6802778,42.49638889,781.9492248,134.8041573,103.1727778,104,11.27963915,217.2081188,93.25,3.425000012
1/9/2021 6:00,86,0,85.58900191,0,10.69999981,28.59972222,2.949999988,126.8219444,47.57694444,783.1431964,134.246212,103.0466667,104,12.69413911,217.5397774,94,2.950000048
1/9/2021 7:00,86,19.5,82.82104713,2.159166667,10.69999981,29,3.099999905,132.4708333,61.205,782.2472617,133.7678032,103.2594444,104,14.34936133,217.2198649,94,2.900000095
1/9/2021 8:00,86,0,80.81310266,3.136666667,10.69999981,27.785,3.099999905,133.25,87.70055556,783.3349673,133.3757629,102.6091667,104,15.37988912,217.5930474,95,2.875
1/9/2021 9:00,86,27.703125,79.84233008,2.716388889,10.69999981,27.5,2.299999952,134.25,97.17833333,783.2711813,133.0215797,101.9894444,104,15.38952795,217.6128289,93.5,3.424999952
1/9/2021 10:00,86,0,82.98254566,2.7375,11.12499976,28.35833333,2.299999952,135.2069444,80.07694444,783.5366821,133.2265663,103.8355556,104,14.70911136,217.5796348,88.5,4.474999905
1/9/2021 11:00,86.04999924,34.796875,86.34498308,0.385555556,11.19999981,28.09111111,2.725000024,126.7916667,45.54944444,783.2622212,134.2950287,103.5066667,104,12.29513913,217.5728403,88,4.375
1/9/2021 12:00,86.09999847,0,86.30994128,0,11,27.85416667,2.724999964,126.8847222,45.24527778,782.7637207,133.9834328,103.6461111,104,12.15522238,217.5693677,87.25,4.75
1/9/2021 13:00,86.17499924,27.3125,87.65772349,0,10.89999962,28.53805556,2.856388925,123.4091667,41.6725,782.4319766,134.6557999,103.3538889,104,11.23555572,217.3422165,84.75,5.350000024
1/9/2021 14:00,86.02500153,0,87.07328846,0,11.12499976,27.2175,2.575000048,125.8705556,42.82694444,782.2171455,133.9712486,103.6380556,104,11.62844474,217.2783854,87,5.25
1/9/2021 15:00,85.90000153,0,86.66811782,0,11.05000019,28.13222222,2.800000012,125.5633333,44.81,782.8712824,134.348732,103.0855556,104,11.93380574,217.4642457,85,5.275000095
1/9/2021 16:00,85.90000153,34.5,85.90029785,0.713333333,10.79999995,27.73555556,2.850000024,127.0347222,46.75138889,782.3185313,133.992382,103.2766667,104,12.51161133,217.3093147,87,4.925000072
1/9/2021 17:00,85.90000153,0,87.25112567,0,10.69999981,27.96972222,2.775000036,123.8111111,43.10305556,784.6954867,134.2098541,103.4794444,104,11.49252799,217.96965,87.25,5.149999976
1/9/2021 18:00,85.90000153,21,87.93777792,0,10.82500005,27.96277778,2.800000012,122.74,41.59194444,783.4950247,134.1132889,103.4275,104,10.99475019,217.6375074,87.25,5.525000095
1/9/2021 19:00,86.10000038,0,89.19434914,0,11.01255577,28.19833333,2.962861059,121.7641667,38.82638889,784.0243421,134.4559135,103.2425,104,10.17986127,217.7845402,83.75,6.025000095
1/9/2021 20:00,86.42499924,21.1875,89.96717418,0,10.90027759,28.69888889,3.153722193,120.1069444,37.25527778,783.8770455,134.7208443,103.6344444,104,9.683750119,217.7436245,78.25,6.599999905
1/9/2021 21:00,86.39999962,0,91.06989706,0,10.47997211,27.11138889,3.227416667,117.3666667,35.32027778,783.9545587,135.1721878,103.7577778,104,8.785305795,217.7651559,77,6.900000095
1/9/2021 22:00,86.39999962,21.609375,91.43908343,1.019444444,10.49161117,26.31305556,3.060249988,117.2686111,34.62527778,782.3137232,135.1455994,103.7483333,104,8.610722413,217.3146924,78.75,6.625
1/9/2021 23:00,86.40000153,0,91.85750389,0,10.64124995,25.76055556,3.274083334,115.5475,33.79583333,783.7864092,135.5418167,103.7894444,104,8.277694565,217.7184477,77.25,6.875
1/10/2021 0:00,86.39999771,0,91.35014463,0,10.63008344,26.32805556,3.238888861,115.7836111,34.50833333,782.0897268,135.7104683,103.5811111,104,8.544694631,217.2471471,77.75,6.975000024
1/10/2021 1:00,86.30000114,0,91.18454684,0,10.43202776,26.57166667,3.19650003,117.4158333,35.26666667,781.9764648,135.3083992,103.7155556,104,8.862611136,217.2170742,86.5,6.325000048
1/10/2021 2:00,86.40000153,37.59375,90.83162308,0,10.32730562,26.86083333,3.386055494,117.8394444,35.51055556,783.6471433,135.4726486,103.5511111,104,8.943166826,217.6811515,91,5.850000024
1/10/2021 3:00,86.54999924,0,90.87249756,0,10.52963878,26.73,3.519611167,118.2391667,35.64555556,783.2406416,135.3185463,103.6705556,104,8.975639085,217.5117764,91.25,5.900000095
1/10/2021 4:00,86.45000076,0,90.54248238,0,10.59922228,26.925,3.428027828,118.5558333,36.06305556,783.2071227,135.6656914,103.3438889,104,9.141111305,217.5931825,93.25,5.449999928
1/10/2021 5:00,86.40000153,28.40625,89.65748978,0,10.76416652,27.89972222,3.29099999,119.8477778,38.18305556,783.8566632,135.1888618,103.5461111,104,10.00433352,217.7367286,94.25,5.199999809
1/10/2021 6:00,86,0,88.2205291,0,10.60505544,27.6125,3.252472173,120.9277778,39.94666667,783.5819758,135.1425667,102.7016667,103.6558333,10.48580577,217.661661,94.5,5.049999952
1/10/2021 7:00,86,16.5,86.12382534,0,10.82500005,27.62361111,2.87500006,126.1833333,46.19805556,782.3739029,133.9482841,103.3038889,103.9555556,12.33872249,217.3260851,95.75,5.024999976
1/10/2021 8:00,86,0,86.11225521,0.898611111,10.80000019,27.76722222,2.775000095,126.7430556,45.61222222,782.3177068,134.1418839,103.5305556,104,12.25038906,217.3104749,95.25,5.299999952
1/10/2021 9:00,86,0,86.4304186,0,10.79999995,27.98333333,2.699999988,126.0958333,45.17944444,782.199431,134.3991241,103.5780556,104,12.21536132,217.2776204,94.25,5.725000024
1/10/2021 10:00,86,0,86.62249756,0,11.2256667,27.45527778,2.638333357,125.4152778,43.63027778,784.265729,134.1040001,103.4038889,104,11.90111127,217.8515927,94,6
1/10/2021 11:00,86,49.796875,87.27655456,0,11,27.25833333,3.024999976,124.9255556,43.22972222,783.3637226,134.2343826,103.4261111,104,11.56308352,217.6024238,95,6.124999881
1/10/2021 12:00,86,0,88.10194615,0,11.0250001,28.25444444,2.921000022,124.2083333,40.93722222,782.741212,134.4679718,103.4983333,104,10.89347236,217.4281154,96.25,6.424999952
1/10/2021 13:00,86,20.703125,88.53249741,0,10.6500001,27.96361111,3.12500006,122.34,40.18777778,782.9626683,134.8592873,103.3013889,104,10.65080568,217.4896311,96.25,6.850000143
1/10/2021 14:00,86.30000305,0,88.79999924,0,10.67500019,27.97027778,3.13944448,122.0216667,39.52611111,782.0554957,134.7973022,103.5861111,104,10.46950019,217.2376385,96,7.099999905
1/10/2021 15:00,86.37500191,0,88.51499977,0,10.65944444,28.06972222,2.918388897,122.2972222,39.76472222,782.8284376,134.9661942,103.3683333,104,10.56469469,217.4523448,95,7.124999881
1/10/2021 16:00,86.37500191,0,88.92832445,0,10.57277797,27.41,3.25000006,121.3747222,39.50305556,782.7447748,134.5875244,103.8116667,104,10.37191684,217.480503,94,7.099999905
1/10/2021 17:00,86.30000305,0,89.25704107,0,10.75000024,27.94777778,3.038277807,121.14,38.18805556,782.8113916,134.770565,103.4772222,104,10.18975021,217.4476099,93.75,7.224999905
1/10/2021 18:00,86.22499847,51,89.04487419,0,10.625,27.96861111,3.06672222,120.6794444,38.57305556,783.6124801,134.6095886,103.5408333,104,10.20619472,217.670134,94.75,7.049999952
1/10/2021 19:00,86.24999809,0,89.61499596,0,10.625,27.84027778,3.221166654,120.7436111,37.95944444,783.0614092,135.0821686,103.2841667,104,9.823416848,217.517059,94.25,7.275000095
1/10/2021 20:00,86.17500114,0,90.38147393,0,10.57500005,26.92722222,3.290500048,118.8569444,36.45833333,783.6274034,135.0926781,103.3344444,104,9.320750222,217.6756684,93.5,7.550000072
1/10/2021 21:00,86.30000114,29.203125,91.10373523,0.9625,10.62313885,25.73138889,3.021027813,116.1180556,34.43361111,782.849122,135.2730484,103.46,104,8.506916804,217.4580904,92.25,8.000000238
1/10/2021 22:00,86.32500076,0,92.29064053,1.271666667,10.7060277,24.56444444,2.825638913,116.0977778,32.35805556,782.2976772,134.9003754,103.6361111,104,7.97988898,217.304911,92,8.174999952
1/10/2021 23:00,86.37500191,0,91.93924618,0.990555556,10.716,24.78666667,3.126666686,115.4572222,33.2925,782.7442806,134.854187,103.4922222,104,8.114916841,217.4033661,92.25,8.174999952
1/11/2021 0:00,86.45000076,0,91.97681799,1.408333333,10.63916667,24.68111111,3.083916673,115.8447222,32.81583333,782.5357433,135.6601028,103.6855556,104,7.975750116,217.3710404,93,8.050000191
1/11/2021 1:00,86.375,0,92.35077256,2.503888889,10.69155554,24.50861111,3.05199996,116.0097222,32.09916667,781.1711117,135.1956406,103.6083333,104,7.740389094,216.9919761,92,8.224999905
1/11/2021 2:00,86.45000076,40.09375,93.65067748,0,11.00091671,24.25444444,2.853083303,113.6263889,29.93027778,783.3484739,135.5441933,103.5105556,104,7.06919455,217.5967989,90.5,8.499999762
1/11/2021 3:00,86.52500153,0,94.1000061,1.565,11.06163893,24.65111111,2.858277757,111.5625,23.485,572.3609027,135.594574,103.3,104,5.068777803,158.9891402,88.25,8.875
1/11/2021 4:00,86.69999695,11.796875,91.45810916,0.07,11.60000038,26.92444444,2.274999917,107.1888889,0.377777778,24.143999,135.7620239,101.4933333,104,0.40794445,6.706666412,87,9.100000381
1/11/2021 5:00,85.97863864,2.5,89.27910787,0,10.78500022,26.41861111,3.0695833,114.8469444,28.75361111,704.40881,135.5477371,100.8816667,104,6.991055727,195.7336976,90.25,8.575000048
1/11/2021 6:00,86,0,88.72822134,0,10.625,27.51138889,2.861861105,121.82,39.315,783.3998219,134.7036133,103.6602778,104,10.45597246,217.6110625,93.75,8.100000143
1/11/2021 7:00,85.95000076,12.90625,86.41448667,0,10.9000001,27.23527778,3.080916669,125.9977778,45.18527778,783.6741877,134.1919022,103.4130556,104,12.06705579,217.6858863,95.5,7.925000191
1/11/2021 8:00,85.90000153,14.703125,84.84230974,0,11,28.5,2.900000095,128.75,51.61583333,783.3654709,133.5682297,103.3944444,104,13.33616681,217.6015204,96,7.825000167
1/11/2021 9:00,85.90000153,0,84.58958357,0,11,28.07611111,2.700000048,129.5,51.29333333,783.4359741,133.4914551,103.2016667,104,13.31186124,217.6211048,96,7.900000095
1/11/2021 10:00,85.90000153,0,85.22636198,0.932777778,11,27.58111111,2.550000012,128.2777778,48.77388889,783.2225562,133.8131409,103.3372222,104,12.83683351,217.5618221,95.5,7.925000072
1/11/2021 11:00,85.90000153,41.6875,85.46727038,0.7,11,27.48888889,2.75000006,127.8511111,47.66222222,783.2669333,133.7810364,103.2247222,104,12.61477802,217.5727599,94.75,8.050000072
1/11/2021 12:00,85.90000153,0,86.26557306,1.204444444,11,27.14666667,2.900000095,127.2055556,45.5425,782.848447,134.0082779,103.2694444,104,12.26180578,217.457903,93,8.349999905
1/11/2021 13:00,85.90000153,27.609375,87.09831874,0,11,26.77527778,2.949999988,125.6141667,43.56083333,783.3762653,134.2177849,103.3177778,104,11.71319468,217.5489633,92.5,8.550000191
1/11/2021 14:00,85.90000153,0,86.92500496,0,11,26.95583333,2.824999988,126.1911111,44.16722222,783.54547,134.154171,103.3697222,104,11.86194461,217.6515203,92.25,8.324999809
1/11/2021 15:00,86,0,87.82856745,0,10.9000001,27.635,2.833388881,123.4827778,42.02888889,782.4766678,134.275135,103.5241667,104,11.24519468,217.3546307,89.25,8.775000095
1/11/2021 16:00,86.09999847,31.796875,87.85905746,0,10.82499981,28.00055556,3.068611147,123.4769444,40.935,783.7381214,134.1833191,103.4372222,104,10.98983356,217.7050344,86.75,9.050000191
1/11/2021 17:00,86.02499962,0,88.65165139,0,10.75000024,28.07916667,2.711972147,122.1844444,40.03083333,783.2073258,134.3926086,103.1286111,104,10.45702793,217.5575912,86.75,9.125000238
1/11/2021 18:00,86.40000153,25.5,89.52341989,0,10.645,27.69194444,3.109416674,120.5575,38.55527778,782.3570087,134.7134056,103.5744444,104,9.955972449,217.321392,88.5,8.949999809
1/11/2021 19:00,86.40000153,0,89.38899994,0,10.47500014,27.3425,3.25,120.5286111,38.77861111,783.6384784,134.56567,103.5683333,104,10.04625023,217.6759671,93.25,8.024999857
1/11/2021 20:00,86.5,0,89.68267298,0,10.52866668,27.16333333,3.233416686,120.7413889,38.02444444,782.9323892,134.7437172,103.2577778,104,9.79950006,217.4812203,95,7.425000072
1/11/2021 21:00,86.59999847,0,89.77456594,0,10.5250001,26.69388889,3.07138886,120.3266667,37.91972222,783.2227391,135.405159,103.6663889,104,9.715972313,217.5618722,95,7.224999905
1/11/2021 22:00,86.54999924,38.09375,91.25799895,0.5325,10.56941668,25.63916667,3.065333349,117.3527778,34.505,782.5655015,135.3104668,103.8811111,104,8.584333421,217.3793066,95,7.300000191
