Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
1/11/2021 23:00,86.5,0,92.07489506,2.121388889,10.49647226,24.94583333,3.030472218,115.585,33.38833333,783.7247898,135.2556419,103.5733333,104,8.185666837,217.7681371,95.5,7.275000095
1/12/2021 0:00,85.88205781,0,92.01452418,16.60472222,10.71650003,24.62472222,2.817138857,115.5144444,32.91166667,782.5637661,135.4689407,103.4788889,104,8.050527911,217.3788246,94.75,7.325000048
1/12/2021 1:00,86.59999847,0,92.75999451,4.943055556,10.71949993,24.26611111,2.718444445,115,32.05416667,784.2065655,135.5508842,103.8672222,104,7.570638926,217.9104656,96.5,7.174999833
1/12/2021 2:00,86.54999924,30.5,92.87577084,3.433333333,10.73025018,23.89111111,2.789722201,114,31.40277778,783.0842714,135.448555,103.9511111,104,7.405277856,217.5928542,97,7.325000167
1/12/2021 3:00,86.40000153,0,93.35199928,3.813888889,10.79355558,23.88444444,2.785222211,114,31.07055556,782.2494777,135.4931145,103.7055556,104,7.25875011,217.2928419,97,7.600000024
1/12/2021 4:00,86.65000153,0,93.13352328,2.459166667,10.68913882,23.83333333,2.869861112,113.7916667,32.21527778,783.7688046,135.4402657,104,104,7.52291681,217.7063822,97,7.975000143
1/12/2021 5:00,86.40000153,25.609375,92.06249619,2.779722222,10.65711106,24.77777778,2.947055521,115.7686111,33.22638889,783.3033138,134.9592056,103.9355556,104,8.282611304,217.5828659,97,8.125000238
1/12/2021 6:00,86.40000153,0,89.52438985,1.206666667,10.41099999,27.11527778,3.001999955,121.0763889,38.64861111,781.9556733,135.132637,103.2022222,104,10.01644474,217.4497248,97,7.950000048
1/12/2021 7:00,86,11.09375,87.51903402,0,10.5999999,26.51638889,2.87499994,124.0197222,43.63666667,782.4651106,134.4443016,103.3177778,104,11.4359724,217.3887816,97,8.050000191
1/12/2021 8:00,86,0,86.85214505,0.640555556,10.5,26.33777778,2.850000083,125.3680556,44.92972222,783.5130275,133.8637657,103.5294444,104,11.89558351,217.6425085,98,8.224999905
1/12/2021 9:00,86,28.203125,86.56630902,0,10.5,26.26111111,2.800000012,125.4208333,44.82138889,783.064985,134.0396805,103.3022222,104,11.91911133,217.5180521,98,8.650000095
1/12/2021 10:00,86,0,87.41908042,0,10.80000019,26.83916667,2.649999976,124.1561111,42.76277778,783.0317113,134.2510567,103.7094444,104,11.32936132,217.5088095,98,9.025000095
1/12/2021 11:00,86,0,87.88162367,0,10.70000029,27.14138889,2.625,123.6766667,41.80111111,782.8160666,134.5160484,103.1552778,104,10.94411128,217.4489082,98,9.200000048
1/12/2021 12:00,86,30.203125,88.82656786,0,10.75,26.925,2.850000024,121.5875,39.75416667,784.1699752,134.4446411,103.5280556,104,10.3568613,217.8249939,98,9.699999809
1/12/2021 13:00,86,0,89.46241021,0,10.55000019,27.03194444,3.099999964,120.1805556,37.71138889,782.8432535,135.0550766,103.4905556,104,10.00261128,217.4564599,98,10.02499986
1/12/2021 14:00,86.5,0,89.80568715,0,10.42499995,26.97972222,3,120.3863889,37.62166667,783.146681,135.1454582,103.525,104,9.758944702,217.5393566,98,10.25
1/12/2021 15:00,86.47499847,33.296875,90.06932836,0,10.625,26.65944444,2.82994442,119.2930556,37.40277778,782.8554699,134.6188622,103.6322222,104,9.523750246,217.4598535,96.75,10.2249999
1/12/2021 16:00,86.19999695,0,89.80890267,0,10.7249999,26.65444444,2.974999964,119.8855556,37.94527778,782.2528489,134.975647,103.2144444,104,9.710472347,217.2924589,96.25,10.22500014
1/12/2021 17:00,86.19999695,0,90.3049984,0,10.53177776,26.37083333,3.174694476,119.2625,37.01861111,782.5161535,134.8278046,103.6461111,104,9.447277974,217.3656684,97,9.899999857
1/12/2021 18:00,86.49999809,0,90.1382557,1.408333333,10.53433318,26.14638889,3.072222226,119.8094444,37.60972222,782.8910183,134.6532974,103.6472222,104,9.470111425,217.4697278,97.25,9.099999905
1/12/2021 19:00,86.42499924,43,91.06175546,0,10.48088875,25.95027778,3.142805564,117.8972222,35.26166667,782.5820911,134.9188423,103.27,104,8.697972527,217.3839149,97.75,9.025000095
1/12/2021 20:00,86.60000038,0,91.85726016,22.22277778,10.70213891,23.61277778,2.512249986,113.1708333,31.47416667,782.8938419,135.4446411,102.6,103.4052778,7.480444644,217.4297338,98,9.325000048
1/12/2021 21:00,86.72500038,0,92.4777266,7.606666667,10.96833332,23.33083333,2.418805539,110.45,22.29222222,533.5683194,135.5752869,101.6561111,103,4.624916795,148.2134225,98,10.67500019
1/12/2021 22:00,86.90000153,14.09375,91.47901226,0,10.80000019,27,2.299999952,105,0,1.69E-05,135.426075,100.75,103,0.300000012,4.69E-06,97,11.5250001
1/12/2021 23:00,86.90000153,0,87.96379824,0,10.80000019,27,2.299999952,105,0,1.69E-05,135.5726929,101,103,0.300000012,4.69E-06,96.75,11.6500001
1/13/2021 0:00,83.12011077,2.703125,84.02684611,1.521666667,8.949833535,26.92833333,2.647722219,114.4555556,31.5475,485.5788779,134.3907822,99.86111111,103.0355556,6.708555625,134.8830219,94.5,8.375000238
1/13/2021 1:00,86.29999924,9,88.83537914,1.519444444,10.70686117,27.56638889,2.904916661,121.6155556,40.97694444,782.834417,134.6102791,103.1427778,103.6838889,10.34091687,217.4359497,94.5,5.625000119
1/13/2021 2:00,86.42500114,0,90.27910972,1.930833333,10.43802788,25.90833333,2.939138891,115.5208333,34.40555556,783.4727542,135.2711105,102.2313889,103,8.321389017,217.6313213,92.25,6.25
1/13/2021 3:00,86.49999809,17.109375,90.86449623,1.79,10.60899996,25.985,3.253805567,114.6533333,33.30583333,782.748538,135.1980782,102.2755556,103,8.264472367,217.4762385,89.5,6.649999857
1/13/2021 4:00,86.62499809,0,91.01745717,2.662222222,10.62477756,25.43027778,3.11669448,114.6722222,33.37555556,782.5552237,135.4558258,102.4494444,103,8.127111284,217.3750628,86.75,6.874999881
1/13/2021 5:00,86.09999847,0,90.69066302,0.614444444,10.63038897,26.48,3.169361095,115.6466667,34.11111111,783.403345,135.2492905,102.3219444,103,8.477805681,217.6120409,75.5,7.300000072
1/13/2021 6:00,86.35000229,24.890625,87.78266548,0,10.47500014,29.00722222,3.300000012,121.6483333,40.52944444,782.6598019,134.9063225,101.8925,103,10.60919466,217.4397605,68.5,7.174999952
1/13/2021 7:00,86.30000305,14.40625,84.07379749,0.107777778,10.5999999,29.07722222,2.899999917,127.2091667,49.21972222,782.8624581,133.848217,101.8827778,103,12.90100025,217.4617947,68,7.25
1/13/2021 8:00,86.30000305,0,79.96460816,2.485,10.5,28.5,3.099999905,131.2444444,75.63611111,783.4277778,133.2747955,101.175,102.6361111,15.02294458,217.6188282,74.5,7.100000024
1/13/2021 9:00,86.30000305,21.890625,80.53120025,2.709166667,10.5,28.90111111,2.95805546,133.25,76.34861111,783.1339845,133.1781654,101.7775,102,14.99897249,217.6038861,74.25,7.199999809
1/13/2021 10:00,86.30000305,23.609375,83.00676118,0.525,11.19999981,29.625,2.099999905,130.4555556,53.73138889,783.5414615,133.1892357,101.7219444,102,13.48836134,217.6504067,70.75,7.174999833
1/13/2021 11:00,85.90000153,0,84.55222452,0,11.19999981,28.71222222,2.5,126.1727778,45.24333333,782.9525934,133.5433311,101.2536111,102,12.16241685,217.4220173,71.75,7.5
1/13/2021 12:00,85.90000153,21.09375,85.70475197,0,11.07499981,28.72472222,2.775000036,122.4716667,41.85222222,783.8234454,134.1373901,101.6047222,102,11.27072249,217.7553548,68.25,7.875000119
1/13/2021 13:00,86.19999695,0,86.20775507,0,11.04999995,29.67305556,2.809527788,120.2361111,40.61583333,783.5959926,134.2081718,101.6366667,102,10.9048057,217.6655544,66.5,8.150000095
1/13/2021 14:00,86.19999695,0,86.7379204,0,11.05000019,29.63944444,2.775000036,120.1833333,39.98666667,782.1408937,134.3469696,101.4266667,102,10.57263903,217.184254,64.5,8.525000095
1/13/2021 15:00,86.19999695,0,86.47477098,0,11,29.33527778,2.800000012,120.2166667,40.40027778,781.8340122,134.2204132,101.7577778,102,10.90400023,217.1761155,64.25,8.550000191
1/13/2021 16:00,86.19999695,0,85.51569267,0,10.82500005,28.45722222,2.924999952,123.15,42.37027778,783.7318932,133.9925804,101.3572222,102,11.39127798,217.7033046,68,8.049999833
1/13/2021 17:00,86.19999695,51.5,85.14370655,0,10.9749999,27.41972222,2.975000024,123.6358333,42.88,783.0323999,134.3319817,101.3905556,102,11.53925021,217.5090009,75,7.200000048
1/13/2021 18:00,86.29999924,0,85.80875504,0,10.92499971,28.70972222,2.87499994,121.6508333,41.39666667,782.0600121,134.5476341,101.315,102,10.99625018,217.2402818,74.25,6.875
1/13/2021 19:00,86.35000038,24.90625,86.85558631,0,10.89999986,29.26138889,2.681944504,119.9722222,39.68111111,783.5423989,134.5141792,101.7175,102,10.61708348,217.6492783,75,6.499999881
1/13/2021 20:00,86.19999695,0,86.44929946,0,10.95000005,28.56638889,2.699999988,119.8766667,40.17666667,784.6723893,134.9850731,101.6830556,102,10.69394457,217.9645534,79.25,5.675000072
1/13/2021 21:00,86.25,0,87.4312747,0,10.90049986,29.07916667,2.873333291,119.5475,38.40638889,783.249978,135.3411996,101.4738889,102,10.16175023,217.5694392,76.5,5.649999857
1/13/2021 22:00,86.59999847,32.796875,88.09799665,0,10.90388903,28.63666667,2.959972267,118.1677778,37.35361111,781.7631049,135.1523247,101.7225,102,9.575611369,217.1564187,78,5.249999881
1/13/2021 23:00,86.30000305,0,88.6634359,0,10.58836111,28.15777778,3.326499988,116.8319444,36.09555556,783.0312742,135.3062019,101.6983333,102,9.218694677,217.508688,77.5,5.275000095
1/14/2021 0:00,86.45000076,0,89.04599788,0,10.60655553,28.1075,3.24891668,116.475,35.65861111,782.9216426,135.332798,101.7905556,102,9.143805716,217.4782349,78,5.024999976
1/14/2021 1:00,86.45000076,0,87.61108931,0,11,29.27416667,2.866666691,119.3877778,38.33722222,784.6706418,134.9778748,101.3330556,102,10.07977799,217.9640683,80.75,4.5
1/14/2021 2:00,86.40000153,31.5,86.62250969,0,11.05000019,29.09638889,2.774999976,121.4716667,40.66055556,782.6117247,135.2778587,101.5408333,102,10.79977798,217.3907576,81.25,4.400000095
1/14/2021 3:00,86.37500191,0,87.17192252,0,11.10000014,29.85388889,2.900000036,119.6552778,38.35333333,781.8139789,134.9607353,101.5766667,102,10.31858353,217.1705504,82,4.125
1/14/2021 4:00,86.17499733,0,87.25008737,0,11.14869459,29.18916667,2.752388884,119.0925,38.77611111,783.1354732,134.9652138,101.3777778,102,10.21213911,217.5399466,84.5,4.124999881
1/14/2021 5:00,86.25,36.296875,87.51437009,1.058333333,10.80366672,29.13777778,2.872999972,119.175,38.73611111,781.8116909,135.0769272,101.4783333,102,10.17455575,217.1699151,85.75,4.275000095
1/14/2021 6:00,86.00000191,12.296875,83.54420044,0,10.97499967,28.84611111,2.925000012,125.3666667,48.01,784.2827204,134.4561844,100.7772222,102,12.73952797,217.8563123,85,4.375
1/14/2021 7:00,85.90000153,15.90625,79.11741391,1.2,10.89999962,28.79944444,2.699999988,131.25,77.64388889,783.5182184,133.7774696,100.605,102,15.09672239,217.6726542,81.75,4.850000024
1/14/2021 8:00,85.90000153,0,75.74811534,1.718888889,10.89999962,27.08722222,2.5,132,97.81555556,783.1174686,133.1185608,97.72111111,102,15.44930578,217.5326311,80,5.124999881
1/14/2021 9:00,85.90000153,0,76.7016003,2.226388889,10.89999962,26.91611111,2.5,131.5,97.1525,783.6245428,133.0096779,98.33611111,102,15.35180579,217.673485,79.5,5.400000095
1/14/2021 10:00,85.90000153,0,77.04999542,0,10.89999962,27,2.5,132,94,791.999939,132.6830292,99,102,15.30000019,219.9999847,79.5,5.700000048
1/14/2021 11:00,85.90000153,0,80.02660382,2.7325,10.89999962,28.12277778,2.422527852,134.3197222,85.18277778,785.7741987,132.8234138,101.2202778,102,15.03052797,218.2011674,81.5,5.875
1/14/2021 12:00,85.95000076,70.09375,84.16654464,1.074444444,11.12499976,28.095,2.600000083,125.3375,46.16305556,782.597521,133.8192711,102.1588889,102,12.47136137,217.3667499,76.25,6.725000024
1/14/2021 13:00,86.09999847,0,84.58576126,0.471666667,11.1500001,28.10805556,2.774999976,124.9966667,45.4675,783.5450218,135.7823765,101.5138889,102,12.17863906,217.6513962,72.75,7.674999952
1/14/2021 14:00,86.09999847,0,84.84178552,0.237777778,11.10000038,28.0575,2.87500006,123.8725,44.09083333,783.1482203,133.9037476,101.4683333,102,11.83338908,217.5758956,75.25,7.674999952
1/14/2021 15:00,86.09999847,0,84.80556478,0,11,27.71222222,2.699999988,123.625,44.49916667,782.5870079,134.1113281,101.4694444,102,11.84230581,217.383892,75,7.725000024
1/14/2021 16:00,86.09999847,46.3125,84.87133326,0,11,27.76027778,2.875,123.7019444,44.45944444,782.5720548,134.1483803,101.0488889,102,12.04613907,217.382516,76,7.375
1/14/2021 17:00,86.25000191,0,85.62366578,0,10.79999995,28.48805556,2.744166714,122.3091667,41.72,782.6661781,134.2398376,101.5733333,102,11.24311131,217.4046337,73.75,7.475000024
1/14/2021 18:00,86.30000305,23.890625,86.95132053,0,10.8499999,28.56722222,3.150000036,120.7205556,39.78222222,783.0749778,134.7657051,101.6555556,102,10.51519463,217.5277722,72.5,7.549999952
1/14/2021 19:00,86.37500191,15.703125,88.52499771,0,10.80711123,27.735,2.975166622,116.8519444,35.65777778,782.7040754,135.008709,101.7366667,102,9.168250176,217.4177994,69.75,7.825000048
1/14/2021 20:00,86.5,0,88.89914021,0,10.62188871,26.84,3.108999967,116.7819444,35.26138889,782.7177289,135.1865845,101.4105556,102,8.886138992,217.379925,68.25,8.125
1/14/2021 21:00,86.5,18.296875,90.88744106,3.466111111,10.80347212,25.62666667,2.956916674,112.6,31.87222222,783.8572621,135.6944351,101.5691667,102,7.59100007,217.7381295,63.5,8.775000095
1/14/2021 22:00,86.59999847,0,91.08551356,1.368333333,10.87363863,24.87277778,2.903749997,112.5227778,31.3525,784.1432806,135.874157,101.9372222,102,7.432972257,217.8175789,74.25,8.199999809
1/14/2021 23:00,86.42500114,12.609375,89.55368078,2.215555556,10.71113884,25.64527778,3.32786112,115.3683333,34.14055556,783.2198925,135.3955269,101.7216667,102,8.443250151,217.5624711,91.5,6.425000072
1/15/2021 0:00,86.625,0,90.68499756,3.091111111,10.86352774,24.46611111,3.053583346,113.2388889,32.27388889,782.476559,135.6370049,101.8188889,102,7.775194564,217.5442197,94.75,6.800000072
1/15/2021 1:00,86.42500114,0,91.20249748,1.256111111,10.6946111,24.08583333,2.908250011,111.5555556,30.81166667,783.3650595,135.3884544,101.7622222,102,7.435889049,217.6014064,95.75,7.124999881
1/15/2021 2:00,86.40000153,21,91.28074894,2.541111111,10.82894445,24.23777778,3.062416695,112.31,30.6475,783.5370171,135.7668343,101.9227778,102,7.181277888,217.6491723,96,7.224999905
1/15/2021 3:00,86.62499809,0,91.34566074,1.92,10.92161103,24.34805556,3.031027787,111.5375,30.1275,785.3828425,135.6092987,101.7794444,102,7.131333437,218.1619016,96.25,7.350000143
1/15/2021 4:00,86.625,0,91.7049942,1.461388889,10.92888875,24.40611111,2.982333329,110.3491667,29.63916667,784.9346837,135.7096405,102.165,102,6.951639025,218.0374126,96,7.524999976
1/15/2021 5:00,86.625,0,90.9519886,0.205555556,10.75072225,24.3225,2.972833334,111.3277778,30.73861111,784.1615501,135.3687439,101.9133333,102,7.292638968,217.8947449,95.75,7.599999905
1/15/2021 6:00,86.75000191,31.1875,88.85934019,1.425,10.43525011,26.35277778,3.545194486,116.8905556,35.73555556,782.9591498,135.365139,101.3972222,102,9.148444586,217.4886535,95,7.649999857
1/15/2021 7:00,86.30000305,12.90625,85.8395702,0,10.67625028,27.24555556,2.75000006,121.5458333,41.74277778,782.7674732,134.3996391,101.3633333,102,11.28138911,217.4354101,95.75,7.475000024
1/15/2021 8:00,86.30000305,0,83.64792348,0,11.19999981,27.42055556,2.725000024,125.9972222,46.55388889,783.1104715,133.8948441,101.4627778,102,12.59338912,217.5306878,96,7.400000095
1/15/2021 9:00,86.30000305,0,85.0524673,0,10.95000005,27.38222222,2.700000048,124.2563889,44.18916667,782.8332284,133.8690414,101.3488889,102,11.88222235,217.4286381,96,7.799999952
1/15/2021 10:00,86.30000305,32.40625,85.84687688,0,11,27.73916667,2.800000012,121.9725,41.93361111,781.9175321,134.2320442,101.6511111,102,11.29038899,217.200704,94.25,8.250000119
1/15/2021 11:00,86.30000305,0,86.98796557,0,10.79999995,28.08277778,3.066166646,119.0855556,39.04277778,784.0110533,133.9485321,101.3338889,102,10.19647241,217.8215894,92.5,8.825000286
1/15/2021 12:00,86.40000153,19.1875,87.12536965,0,10.82499981,28.03305556,2.887055559,118.9777778,38.58194444,782.4721394,134.2624397,101.3744444,102,10.06213907,217.4228169,89.25,9.100000143
1/15/2021 13:00,86.67499733,0,88.49059679,0,10.82183342,27.54333333,2.989138914,117.7597222,36.58555556,783.6841837,134.3050308,101.7238889,102,9.404639087,217.7523199,85.25,9.975000143
1/15/2021 14:00,86.5,22.109375,89.21354602,0,10.70000005,26.67138889,3.377638902,114.9397222,34.91972222,782.8117287,134.4361572,101.6644444,102,8.810139118,217.4477033,82.5,10.64999986
1/15/2021 15:00,86.42500114,0,88.5555257,0,10.35208349,27.49527778,3.369583366,116.7755556,36.37972222,783.0015635,134.9193573,101.6975,102,9.376666873,217.5004351,83.75,10.05000019
1/15/2021 16:00,86.14999962,19.59375,86.96276274,0,10.82500029,28.35972222,2.769111092,119.7405556,39.63694444,784.6240004,134.6608276,101.5677778,102,10.38652803,217.9511122,85.5,9.049999952
1/15/2021 17:00,86.17499924,0,86.17535909,0,11.10000038,28.27,2.699999928,120.3102778,40.15722222,782.3553742,134.6959648,101.7244444,102,10.8438335,217.3209381,92.25,7.700000048
1/15/2021 18:00,86.40000153,0,87.63082215,0,10.8499999,28.18888889,3.148888852,119.0944444,37.965,782.4923087,135.0789528,101.365,102,9.925750207,217.3589755,93,7.450000048
1/15/2021 19:00,86.45000076,24.90625,88.63249779,0,10.7750001,26.93305556,3.163416678,116.9030556,36.32583333,782.9075376,134.8780518,101.7472222,102,9.338305795,217.4743173,93,7.350000024
1/15/2021 20:00,86.40000153,0,89.37871688,0,10.49977789,25.73,3.363472227,115.6344444,34.12388889,782.9558913,135.5467567,101.4172222,102,8.581333454,217.4863597,93.25,7.224999905
1/15/2021 21:00,86.5,19.796875,90.03544845,0,10.65569447,25.25083333,3.314111102,113.5786111,33.03055556,783.1716062,135.3890991,101.5911111,102,8.192555746,217.5476693,89.75,7.199999809
1/15/2021 22:00,86.40000153,0,91.39499664,0.292222222,10.7283333,24.58055556,3.174527818,112.1527778,31.07527778,783.7685976,135.4366455,101.8116667,102,7.393888974,217.7107222,87.5,7.300000072
1/15/2021 23:00,86.54999924,17.09375,91.24254036,2.011111111,10.91102789,24.49305556,3.086833308,111.7294444,30.86194444,783.187605,135.588089,101.7694444,102,7.188666757,217.5508012,86.75,7.149999976
1/16/2021 0:00,86.57499886,0,91.09371137,0.5325,10.63358323,24.44694444,3.264555553,112.0458333,31.14277778,783.7675628,135.603466,101.7166667,102,7.484527848,217.7132126,88,6.699999928
1/16/2021 1:00,86.45000076,0,90.99344462,0.736666667,10.87722221,24.68916667,3.167694432,111.5591667,31.16222222,783.8497905,135.7535629,101.8388889,102,7.418277836,217.7360534,89,6.325000167
1/16/2021 2:00,86.59999847,0,91.12770065,1.2975,10.82747226,24.59277778,3.105472217,111.3452778,31.08055556,783.4349791,135.6848068,102.0072222,102,7.413361179,217.6208283,90,6.175000072
1/16/2021 3:00,86.5,0,90.71957207,1.746388889,10.71408333,24.82777778,3.179722208,112.4244444,31.98666667,783.2166423,135.3594437,101.7622222,102,7.751944556,217.4888828,90.25,6.099999905
1/16/2021 4:00,86.37500191,39.90625,90.59045953,0.528888889,10.55811129,25.84666667,3.377555548,113.6702778,32.55333333,785.1419876,135.4369316,101.5522222,102,7.87480573,218.0949974,87.5,6.375
1/16/2021 5:00,86.45000076,0,91.04538918,1.136388889,10.76730555,24.69916667,3.187361109,111.7858333,31.43944444,783.1282298,135.6914825,102,102,7.569000157,217.5370096,86,6.800000072
1/16/2021 6:00,86.35000229,0,89.34582701,0.4275,10.56849992,26.23833333,3.418277776,114.9116667,34.71722222,784.5422737,135.5649185,101.5327778,102,8.683583576,218.0267774,87.75,6.524999976
1/16/2021 7:00,86.17499924,18,88.41467236,0.474166667,10.6063056,27.70027778,3.180861133,117.8241667,37.19777778,782.21947,134.8667259,101.4761111,102,9.43705578,217.3637419,89,6.125
1/16/2021 8:00,86.30000305,0,86.84919861,0,10.92499995,28.03444444,2.900000036,120.5772222,39.90777778,782.2400011,134.6871033,101.5583333,102,10.63416694,217.2888898,91.5,5.774999976
1/16/2021 9:00,86.5,20.40625,85.83712265,0,10.85000014,28.765,2.599999964,121.6025,41.42833333,782.5559769,134.387516,101.5111111,102,10.9620835,217.3766611,94.25,5.574999928
1/16/2021 10:00,86.25,0,86.95341003,0,10.72500014,28.77444444,2.777555485,119.275,39.25638889,784.0100559,134.5651054,101.7005556,102,10.3260002,217.7805725,93.75,6.074999809
1/16/2021 11:00,86.14999962,0,87.14843421,0,10.7750001,27.83638889,3.055416588,119.0366667,39.24611111,784.7044227,134.928051,101.7419444,102,10.34641684,217.9748403,92.75,6.299999952
1/16/2021 12:00,86.24999809,34.1875,87.4299984,0,11.0999999,28.24055556,2.815888875,119.5538889,38.45972222,782.3671699,135.0085831,101.6227778,102,10.2408891,217.3791221,91,6.399999976
1/16/2021 13:00,86.42499924,0,88.20532313,0.848333333,10.78252774,27.66305556,3.257833343,117.5030556,36.94361111,783.125539,135.0449791,101.8341667,102,9.472472488,217.5362619,86.75,6.924999952
1/16/2021 14:00,86.19999886,0,87.16169108,0.686666667,11.14999986,28.17166667,2.873000018,120.1561111,39.17138889,781.9833624,134.5997734,101.5711111,102,10.34791687,217.2050904,90.5,6.624999881
1/16/2021 15:00,86.40000153,0,87.24999809,0,11.0250001,28.02027778,2.807472231,119.3986111,39.35805556,782.2756098,134.6675034,101.3005556,102,10.40769475,217.2557252,93,6.375
1/16/2021 16:00,86.27499962,39.203125,87.05676079,0,10.7249999,27.95555556,2.945833375,119.5194444,38.66944444,782.2349752,134.9305916,101.6438889,102,10.21547245,217.2888829,94.5,6.25
1/16/2021 17:00,86.40000153,0,87.72667101,0,10.625,27.44916667,3.345722221,118.8702778,37.41861111,782.0241893,135.1482468,101.4119444,102,9.771416941,217.2289423,95,6.300000191
1/16/2021 18:00,86.40000153,0,88.03354773,0,10.52499986,27.45055556,3.175000012,117.0125,37.39222222,782.5247257,135.3184586,101.6961111,102,9.509805696,217.3679801,95,6.475000024
1/16/2021 19:00,86.52499962,32.796875,88.9147139,0,10.18319439,26.16444444,3.781972247,115.8994444,35.77694444,782.5982245,135.2016945,101.6722222,102,8.935222294,217.3883963,95.75,6.524999976
1/16/2021 20:00,86.47500038,0,88.8567709,0,10.375,26.21777778,3.689583382,116.4030556,35.21138889,783.7418088,134.9891891,101.6388889,102,9.00238901,217.7060586,96,6.174999952
1/16/2021 21:00,86.32499695,0,88.56821444,0,10.54999995,26.39333333,3.264444421,116.9452778,35.90611111,782.4847659,135.3120956,101.6672222,102,9.199555764,217.3429915,93.75,6.024999976
1/16/2021 22:00,86.5,0,90.03254789,4.712222222,10.5584444,25.25388889,3.118499986,114.2125,33.31055556,783.7033128,135.3826599,101.7111111,102,8.193250104,217.6130505,91.25,6.174999833
1/16/2021 23:00,86.37500191,31.8125,89.81778088,1.068888889,10.59236107,25.02638889,3.299388894,114.9747222,33.715,783.1301427,135.134079,101.4905556,102,8.333750161,217.4740567,91,6.099999905
1/17/2021 0:00,86.32500267,0,89.87249756,0,10.57333343,25.36416667,3.215805543,113.875,33.78166667,783.9568975,135.2996063,101.5766667,102,8.304555772,217.7668862,92,5.925000072
1/17/2021 1:00,86.64999771,0,89.66819984,2.827222222,10.41372219,25.75666667,3.550250004,113.5030556,34.6725,783.0080689,135.6074944,101.885,102,8.540222392,217.5022424,94,5.599999905
1/17/2021 2:00,86.34999847,29.6875,88.96027824,0,10.37088896,26.23,3.583805537,115.6930556,34.7225,781.7977479,135.1139946,101.6894444,102,8.77477789,217.1660417,93.25,5.725000024
1/17/2021 3:00,86.39999771,0,89.2925415,0,10.52094441,26.34222222,3.554527752,115.1425,34.74944444,782.7488622,135.5389442,101.8886111,102,8.876028109,217.4320296,92,5.775000095
1/17/2021 4:00,86.52499962,0,89.49999145,0,10.31377796,25.79416667,3.52327778,114.3675,34.35527778,783.0880673,135.2268791,101.6172222,102,8.690833463,217.5258527,91.25,5.850000143
1/17/2021 5:00,86.59999847,0,89.08921493,0,10.58122203,26.90666667,3.372638851,115.2769444,35.82916667,782.9539793,134.9333611,101.7947222,102,9.051778022,217.4872173,92.25,5.800000191
1/17/2021 6:00,86.54999924,35.609375,87.87787056,0,10.55186102,27.9325,3.205333355,118.5077778,38.18555556,783.0973981,134.7318764,101.6761111,102,9.817389069,217.5270558,94.25,5.524999976
1/17/2021 7:00,86.52499962,0,86.26978563,0,10.82500029,28.46972222,3.029333344,121.0305556,41.22527778,782.6188428,134.4983444,101.4338889,102,10.89638916,217.3941237,95,5.549999952
1/17/2021 8:00,86.37500191,22,85.71701899,0,11.07500005,28.32944444,2.699999988,121.7494444,41.6825,783.8855099,134.6348,101.3827778,102,11.21897242,217.7459756,95.25,5.725000024
1/17/2021 9:00,86.40000153,0,86.24498218,0,10.89999962,27.95472222,2.925000012,121.0125,41.33194444,782.8769711,134.5127525,101.1030556,102,10.9138891,217.465826,94.5,6.25
1/17/2021 10:00,86.42500114,23.390625,87.04514915,0,10.82499981,28.06944444,3.081055577,119.0777778,38.52333333,782.3621813,134.5408211,101.7811111,102,10.08541681,217.3228289,92.5,6.875
1/17/2021 11:00,86.5,0,87.7506042,0,10.65450009,27.86527778,3.082888892,118.1227778,37.69194444,783.0225637,134.7918854,101.67,102,9.671750184,217.507657,92.25,7.099999905
1/17/2021 12:00,86.22499847,0,87.27400151,0,10.6500001,27.70166667,2.721861085,119.1033333,38.55027778,783.1605414,134.7771721,101.6213889,102,10.17700027,217.5445955,92.5,6.800000072
1/17/2021 13:00,86.02499962,31.203125,86.82479328,0,10.75,28.48555556,3.099999964,120.0008333,39.835,782.7303501,134.4696045,101.345,102,10.48538909,217.4264869,93.5,6.75
1/17/2021 14:00,86.22500229,0,86.91801435,0,10.9496944,28.34638889,2.810111102,120.1430556,39.33222222,782.339923,134.6572495,101.4905556,102,10.44869466,217.3152571,95,6.624999881
1/17/2021 15:00,86.30000305,0,87.02025803,0,11.12499976,28.16,2.687666674,118.6925,38.5575,783.2966394,134.7984276,101.4480556,102,10.2005001,217.5824007,95.25,6.574999928
1/17/2021 16:00,86.47499847,0,87.63805697,0,11.02499986,27.87638889,2.9613889,118.8941667,38.00277778,781.2449766,135.1644859,101.8280556,102,9.979833497,217.0124943,95.25,6.775000095
1/17/2021 17:00,86.35000038,0,87.26508102,0,10.82499981,28.27,2.8334722,118.4394444,38.21222222,782.3864822,135.0366974,101.5277778,102,10.11369471,217.4643011,94.5,6.724999905
1/17/2021 18:00,86.12499809,52.703125,87.77360747,0,10.82500005,28.00722222,2.713611103,117.7661111,37.62722222,783.2802183,134.756897,101.8883333,102,9.885166803,217.5778394,95,6.524999976
1/17/2021 19:00,86.375,0,88.39513969,0,10.67500019,26.80083333,3.485777797,118.1302778,36.71833333,783.0792072,135.0330505,101.4327778,102,9.483111323,217.5206141,95,6.549999952
1/17/2021 20:00,86.22499847,0,88.09749794,0,10.52841672,27.25583333,3.549583321,117.3619444,37.03861111,782.6220284,135.2623329,101.5194444,102,9.562027974,217.3936196,95,6.424999952
1/17/2021 21:00,86.15000153,0,88.1550758,0.675833333,10.42686101,27.48777778,3.18763883,117.8719444,36.96277778,783.8908891,134.8304977,101.39,102,9.558472449,217.7474698,95,6.124999881
1/17/2021 22:00,86.40000153,0,88.97586983,1.536666667,10.4167778,26.46194444,3.736333256,115.9258333,35.60333333,782.5155336,135.1679573,101.5988889,102,9.029833446,217.364038,95,6.174999833
1/17/2021 23:00,86.40000153,41.40625,88.87507175,0,10.44691684,26.69694444,3.671527763,116.1430556,35.88861111,782.2087003,135.3315849,101.7155556,102,9.202028056,217.2801956,95,6.024999976
1/18/2021 0:00,86.42499924,0,88.71504018,1.311666667,10.47899981,26.23,3.382555572,117.0166667,35.68388889,783.1888832,135.3759575,101.625,102,9.096583459,217.5538572,95,5.800000072
1/18/2021 1:00,86.22499847,0,89.12270355,0,10.61883339,26.40055556,3.458249961,115.5791667,35.68472222,782.7810494,135.8139305,101.5972222,102,8.927000251,217.5775907,94.5,5.475000024
1/18/2021 2:00,86.32500267,0,89.10949707,0,10.28488903,26.25972222,3.612277728,116.1269444,35.50694444,782.7007241,135.2015915,101.5877778,102,8.958527966,217.5876081,95,5.199999928
1/18/2021 3:00,86.39999962,0,88.95249557,0,10.42725007,26.78666667,3.518694484,116.6444444,35.50666667,783.7900073,134.9814491,101.6413889,102,9.10005578,217.7194471,95,5.174999952
1/18/2021 4:00,86.29999733,0,87.89631976,0,10.4564724,27.6675,3.265555573,118.1416667,37.25444444,785.0915296,134.7992859,101.6255556,102,9.699944576,218.0809815,95.75,4.975000024
1/18/2021 5:00,86.40000153,53.796875,86.30425404,0,10.9749999,28.83333333,2.600000024,121.4355556,41.48777778,782.8079352,134.5318031,101.9644444,102.3086111,11.18680573,217.4452607,95.25,4.499999881
1/18/2021 6:00,85.90000153,15,80.20455048,1.745,11.10000038,27.81944444,2.649999976,130.2152778,74.41611111,782.5409629,133.9289894,101.0355556,103,14.83697246,217.3731848,94,4.275000095
1/18/2021 7:00,85.90000153,0,76.16246445,2.1625,11.10000038,27.47777778,2.700000048,132,97.30916667,782.8321376,133.1255798,98.22944444,103,15.62333359,217.5354092,92.75,4.25
1/18/2021 8:00,85.90000153,0,75.77534895,2.537222222,11.10000038,27.45555556,2.700000048,130.3277778,95.61888889,771.8247436,130.9295244,97.55583333,103,15.2496113,214.3248595,92.5,4.074999928
1/18/2021 9:00,86,46.390625,85.86889181,1.785,11.07500029,28.63,2.75,125.6794444,51.66111111,766.1747194,131.3888209,103.145,103,12.11052791,212.8263112,92.25,4.5
1/18/2021 10:00,86.09999847,10.609375,88.46749306,0,10.92499995,29.11666667,2.808611168,118.7861111,37.58416667,768.7470873,132.793499,102.1127778,103,9.855500196,213.5408584,89.75,4.75
1/18/2021 11:00,86.44999886,0,89.29646185,0,10.90672221,27.36555556,3.056222237,117.1733333,35.41694444,767.5866915,133.106617,102.3011111,103,9.078416828,213.2199147,88.25,5.225000024
1/18/2021 12:00,86.59999847,20.59375,87.58772453,0.353888889,10.63158331,27.47194444,3.350666691,118.3230556,39.05444444,773.7270648,133.9420813,101.8625,103,10.06011124,214.8535842,83.5,5.774999976
1/18/2021 13:00,86.10000038,4.5,84.51146977,0.491666667,10.94999981,29.335,2.900000036,126.7236111,47.65194444,783.0321874,133.5224876,102.0805556,103,12.69322241,217.5089419,82,6.225000024
1/18/2021 14:00,85.90000153,0,84.93499565,0,11,28.67638889,2.550000012,125.4966667,44.66888889,782.5820061,134.0575829,102.2644444,103,12.17827797,217.4815799,85,6.424999952
1/18/2021 15:00,85.80000305,0,84.99676161,0,10.85000014,28.83305556,3.00000006,126.5,46.55638889,782.5927939,134.0690117,101.9313889,103,12.50880571,217.3868882,89.5,6.024999976
1/18/2021 16:00,85.80000305,0,84.93000031,0,10.82499981,29.48333333,2.925000012,126.0805556,47.14555556,783.6419081,134.0610542,101.9416667,103,12.61188908,217.6783086,90,6.024999976
1/18/2021 17:00,85.80000305,0,84.81313121,0.496666667,10.89999962,29.31805556,3,127.0625,46.72611111,782.6059663,134.2430305,102.0616667,103,12.63375027,217.3905469,88.25,5.624999881
1/18/2021 18:00,85.80000305,73.796875,85.62984276,0,10.9749999,28.97972222,2.974999964,124.9747222,44.56305556,781.5651078,134.3820038,101.9322222,103,11.89811138,217.1014193,89.25,5.375
1/18/2021 19:00,85.80000305,0,86.36311392,0,11.17500019,30.22833333,2.75000006,122.8777778,41.83694444,783.463134,134.7022095,102.1288889,103,11.2060557,217.6286491,91,5.299999952
1/18/2021 20:00,86,0,86.82212118,0,10.95000005,29.72888889,3.050000012,122.3302778,41.38944444,783.2107988,134.996685,102.265,103,11.0653891,217.559945,90.25,5.175000072
1/18/2021 21:00,86,0,86.72360573,0,11,30.46277778,2.674999952,122.1472222,41.18138889,781.8803038,134.9971962,102.2411111,103,11.11413896,217.0741601,91.25,4.524999976
1/18/2021 22:00,85.85000229,0,86.8657707,0,11.02499986,30.35027778,3.024999976,121.8155556,40.73194444,782.4210779,134.8926849,102.3197222,103,11.01869461,217.339189,91.5,4.325000167
1/18/2021 23:00,86.07500267,52.3125,88.38701888,1.545833333,10.6882225,29.85,3.147583314,120.0247222,38.27,782.8940169,135.4264107,102.1386111,103,10.13538915,217.47195,90,4.600000024
1/19/2021 0:00,86,0,88.18787003,0.296666667,11.01933332,30.04027778,2.942888909,120.1311111,38.73694444,782.4771828,135.6092873,102.2405556,103,10.19025017,217.3561624,92,4.274999976
1/19/2021 1:00,86.19999886,0,88.84249687,0,11.04222227,30.11555556,2.91016663,117.9777778,37.0925,783.4621886,135.2563171,102.4155556,103,9.590027987,217.6456551,91.25,4.475000024
1/19/2021 2:00,86.22500038,30.796875,88.95748711,1.358888889,10.81600014,29.41638889,3.209999982,118.1411111,36.2925,782.1711902,135.5798454,102.3155556,103,9.443694562,217.2697762,90.25,4.425000072
1/19/2021 3:00,86.40000153,0,88.41987886,0.766666667,10.61944438,29.63944444,3.476499984,118.9230556,37.73194444,781.5874335,135.1813698,102.0163889,103,9.787611355,217.1340078,90,4.450000048
1/19/2021 4:00,86.00000191,0,88.84060967,0.314444444,10.55000019,29.67722222,3.372499944,119.0597222,37.65194444,782.2399705,135.2380447,102.2011111,103,9.900916799,217.2888814,89.25,4.450000048
1/19/2021 5:00,86.15000153,30.890625,87.75499725,0,11,30.83638889,2.899999976,120.945,39.71527778,782.5037192,135.0730667,102.2105556,103,10.65880575,217.3620754,91,4.124999881
1/19/2021 6:00,86.40000153,0,85.07424803,0,11.07500029,29.31361111,3.025000036,125.2975,46.60888889,781.62583,134.679348,101.9469444,103,12.47758357,217.1168978,91,3.849999964
1/19/2021 7:00,86.40000153,15,80.68269422,1.555833333,11.10000038,30.215,3.299999952,130.8833333,71.68,783.6495487,133.8287735,101.6916667,103,14.78136133,217.6818198,91,3.850000024
1/19/2021 8:00,86.40000153,0,79.14499474,2.268888889,11.10000038,28.42055556,3.149999976,134.25,96.54527778,782.0579721,132.9307899,101.1811111,103,15.49030583,217.2369377,91.25,4
1/19/2021 9:00,85.80000305,28.3125,79.76885713,2.495277778,11.10000038,28.99222222,2.700000048,133.5,89.87083333,782.4296762,132.6172485,101.5483333,103,15.19511142,217.3415778,89,4.774999857
1/19/2021 10:00,85.80000305,28.09375,83.17531066,2.023888889,11.10000038,30.67555556,2.725000024,130.5833333,57.27638889,782.7912716,132.9898453,102.7130556,103,13.81269467,217.4420206,85.5,5.599999905
1/19/2021 11:00,85.95000076,0,84.87633373,0,11.00000024,29.38777778,2.800000012,125.9836111,45.58444444,783.1631414,134.004245,101.9266667,103,12.37250019,217.5480957,83.75,5.925000072
1/19/2021 12:00,86.09999847,0,85.44749832,0,10.84999967,28.99833333,2.825000048,124.3422222,43.38388889,782.1571964,134.286747,102.0525,103,11.82763918,217.2659579,83.5,6.274999976
1/19/2021 13:00,86,0,85.8451004,0,10.9000001,29.16333333,3.025000036,124.7002778,44.15138889,781.5815575,134.2837944,102.14,103,11.97097237,217.105989,82.25,6.300000072
1/19/2021 14:00,85.90000153,38.40625,85.30570609,0,10.89999962,29.10083333,2.700000048,124.2452778,44.38055556,782.3417149,134.4213219,102.2102778,103,11.91322245,217.3157548,83.25,6.125
1/19/2021 15:00,85.90000153,0,85.2803669,0,10.89999962,28.67222222,2.850000024,126.72,44.99083333,782.0578613,134.385067,102.2172222,103,12.21688902,217.2382955,84,6.225000143
1/19/2021 16:00,85.90000153,0,84.90243124,0,10.94999981,28.90944444,2.75,125.8255556,46.01972222,782.9788785,134.4785728,101.9202778,103,12.44497243,217.4941336,86.25,5.949999928
1/19/2021 17:00,85.90000153,0,84.99860631,0,11,29.16222222,3.12499994,123.9316667,45.48611111,781.3963042,134.3054695,102.1522222,103,12.17925019,217.0545297,87.5,5.699999928
1/19/2021 18:00,86.09999847,56.6875,86.09149445,0,11.07500005,29.64138889,2.924999952,122.9266667,42.02111111,782.9479794,134.9355927,102.2566667,103,11.33138896,217.484162,87,5.800000191
1/19/2021 19:00,86.17499924,0,87.55999565,0,10.69999981,30.22722222,3.006666704,120.8222222,39.735,782.5138052,135.0718193,102.1216667,103,10.49733349,217.3649466,87,5.925000072
1/19/2021 20:00,86.42500114,0,88.27561295,0,10.75055546,29.86527778,3.056388895,119.6802778,37.72916667,781.5840844,135.1346359,101.9863889,103,9.910444565,217.1066907,86.75,6.099999905
1/19/2021 21:00,86.40000153,24.90625,88.60624313,0,10.64999986,29.63166667,3.274999976,119.0213889,37.62833333,782.4573319,135.5753136,102.2405556,103,9.653000177,217.3492596,85,6.099999905
1/19/2021 22:00,86.39999962,0,89.51749992,0.425833333,10.9984167,28.61222222,3.091999989,117.2558333,35.88055556,782.7228711,135.3131485,102.3502778,103,9.384472583,217.3926964,85.75,6.024999976
1/19/2021 23:00,86.29999924,0,89.67342829,0,10.42816677,28.39527778,3.288222258,116.9861111,35.33555556,782.7602375,135.7471924,102.5172222,103,8.97166671,217.2528453,86.5,5.975000024
1/20/2021 0:00,86.44999886,29.796875,90.27555241,0.157777778,10.72219436,26.89027778,3.163527779,115.0930556,33.58222222,782.8142216,135.6313515,102.2205556,103,8.329278015,217.4483954,90.25,5.75
1/20/2021 1:00,86.37499809,0,89.99999619,0.745833333,10.30794426,27.61,3.525888834,116.6486111,34.89472222,783.6381781,135.5532455,102.4555556,103,8.830611356,217.6758837,91,5.574999928
1/20/2021 2:00,86.29999924,0,90.28749657,1.409444444,10.7617501,27.49944444,3.21241667,116.0044444,34.34916667,782.256547,135.7057915,102.31,103,8.569944796,217.2920972,90.5,5.649999857
1/20/2021 3:00,86.35000038,0,89.61512375,0.434166667,10.59202785,28.17527778,3.092222217,116.3905556,35.46861111,781.6771674,135.5017166,102.0822222,103,9.039583581,217.1311587,92.5,5.300000072
1/20/2021 4:00,86.35000038,38.109375,89.28976321,0.716666667,10.76252782,28.80138889,3.063472255,117.7,36.20944444,782.8749135,135.3343582,102.2872222,103,9.435833392,217.4652546,93.5,5.049999952
1/20/2021 5:00,86.12499809,0,88.24052133,0,10.875,30.2325,2.924999952,118.8516667,38.10666667,783.2387397,135.1196327,102.0677778,103,10.0472224,217.5677062,93.5,4.975000024
1/20/2021 6:00,86.19999695,20.09375,86.58003134,0,10.60000038,29.08194444,2.974999964,124.4522222,44.21388889,783.0449668,134.5319099,102.9972222,103.3797222,11.75769461,217.5124917,93,4.900000095
1/20/2021 7:00,86.19999695,0,84.70455586,0.789444444,10.60000038,29.71833333,3.100000024,128.4791667,50.63694444,783.0016196,134.0656548,103.3961111,104,13.16894455,217.5004506,93,4.875000119
1/20/2021 8:00,86.19999695,20.09375,83.34999847,2.735,10.60000038,30.10888889,3.200000048,130.0583333,58.16805556,782.4622241,133.280304,103.83,104,14.2029446,217.3520074,93.75,4.825000048
1/20/2021 9:00,86.19999695,0,83.41866468,0.148333333,10.60000038,30.86944444,3.200000048,132.5,56.69166667,783.4029637,133.363781,103.6872222,104,14.05652795,217.6119349,92.5,4.875000119
1/20/2021 10:00,86.19999695,38.90625,84.62635433,0,10.82499981,29.74944444,2.675000012,127.8941667,49.70833333,784.0089246,133.7012596,103.5494444,104,13.14052795,217.7802575,91,5.199999928
1/20/2021 11:00,86.19999695,0,85.50810191,0,10.75,29.27111111,2.824999928,124.1808333,44.8675,781.6629707,134.308651,102.0322222,103.0741667,11.91333365,217.1286038,89.5,5.625
1/20/2021 12:00,86.17499733,0,86.13457585,0,10.71999981,29.23166667,3.032333334,123.2886111,43.87916667,782.2450101,134.5375748,102.0158333,103,11.49552799,217.2902812,87.5,6.075000048
1/20/2021 13:00,86.19999695,0,85.41476494,0,10.80433324,28.73888889,2.525000036,124.7,44.28027778,783.7866298,133.9490891,102.0875,103,11.96686137,217.7198976,86,6.124999881
1/20/2021 14:00,86.19999695,0,85.61750031,0,10.89999986,28.93944444,2.599999964,123.6308333,43.795,780.4435126,134.2534561,102.1655556,103,11.77308343,216.7898655,87.5,6.049999952
1/20/2021 15:00,86.19999695,0,85.86343117,0,10.77499986,28.8575,2.949999928,124.1261111,44.49916667,782.6594834,134.0276718,102.1038889,103,11.81966684,217.312358,86.5,6.049999952
1/20/2021 16:00,86.19999695,0,85.17747749,0,10.94999981,28.93611111,2.825000048,124.7458333,45.11833333,783.0132949,134.2247581,102.1994444,103,12.13672244,217.5036938,89,5.699999928
1/20/2021 17:00,86.14999771,0,85.44137452,0,10.60000038,29.07888889,2.775000036,124.8794444,44.99055556,783.2717182,134.22295,101.9730556,103,12.05152793,217.5754783,86.5,5.674999833
1/20/2021 18:00,86.25,94.59375,86.53344827,0,10.79999995,30.0275,2.75,122.1475,42.05972222,782.2762802,134.4654465,102.2880556,103,11.31877787,217.2989679,85.25,5.674999952
1/20/2021 19:00,86.30000305,0,86.72999763,0,10.95000005,30.35777778,2.649999976,120.9886111,40.56944444,782.7646916,134.7512131,102.1372222,103,10.74758372,217.4346373,90,5.5
1/20/2021 20:00,86.30000305,0,88.2424984,0,11,30.17027778,2.950000048,118.7616667,37.9975,783.2849316,135.0024223,102.1844444,103,10.00602797,217.4846986,91.5,5.325000167
1/20/2021 21:00,86.30000305,24.3125,88.18671888,0,10.67500019,29.33083333,2.873972212,118.815,37.78138889,781.589048,135.3591995,102.0763889,103,9.787416909,217.1308245,90,5.275000095
1/20/2021 22:00,86.37500191,0,89.48554298,0,10.6038054,28.08611111,3.317333314,117.4702778,36.02388889,782.9719468,135.9287758,102.4022222,103,9.13413919,217.4922083,88.25,5.599999905
1/20/2021 23:00,86.27499771,24,89.91969541,0.24,10.27602797,27.92416667,3.420500007,115.7333333,34.995,782.5846564,135.7490768,102.1544444,103,8.87650014,217.3846278,87.5,5.800000191
1/21/2021 0:00,86.15055326,0,89.73181868,0.25,10.18611107,27.77138889,3.480805548,116.9797222,35.35444444,782.859498,135.5322492,102.3533333,103,8.944444621,217.4609724,90.75,5.5
1/21/2021 1:00,86.17499924,0,90.00249481,2.5675,10.49213904,27.64166667,3.216611108,116.4055556,34.99638889,783.0231373,136.0264282,102.05,103,8.896472534,217.5064277,93,5.149999976
1/21/2021 2:00,86.32499886,0,89.89850651,1.713055556,10.75224992,27.77222222,3.209805534,115.5475,34.78916667,783.1895946,135.434063,102.2116667,103,8.762250174,217.5526659,89.5,5.074999928
1/21/2021 3:00,86.17499924,0,89.45888782,1.249444444,10.52722224,28.62166667,3.032666638,116.8444444,35.34638889,782.2418311,135.8311234,102.015,103,9.060111374,217.1997845,87.75,5.124999881
1/21/2021 4:00,86.09999847,0,89.11499214,0.25,10.41888879,28.96527778,3.155472212,118.1083333,36.87083333,781.8683028,135.4435043,102.4813889,103,9.583889266,217.1856405,86,5.25
1/21/2021 5:00,86.32499886,47.09375,88.55249786,1.604444444,10.73566645,30.16277778,2.967944441,118.8633333,38.05305556,782.9626742,134.9390488,102.0586111,103,9.921139073,217.4896326,85.25,5.099999905
1/21/2021 6:00,85.97500038,17.40625,85.9170871,0,10.89999962,30.38916667,2.649999976,122.7888889,43.97111111,783.0367428,134.8336487,102.1611111,103,11.87175022,217.5088182,82.5,5.074999928
1/21/2021 7:00,85.90000153,0,83.24218524,1.693611111,10.89999962,30.39166667,2.700000048,129.3138889,53.11027778,782.0868851,133.93536,102.0538889,103,13.56808358,217.2463577,84.5,5.174999952
1/21/2021 8:00,85.90000153,19.796875,81.41935507,2.540555556,10.89999962,29.90222222,2.700000048,131.7833333,64.48305556,782.3637951,133.3016739,101.9463889,103,14.57836132,217.3189139,89.5,4.950000048
1/21/2021 9:00,85.90000153,0,83.10727536,1.831388889,10.89999962,30.9,2.700000048,130.25,55.13055556,782.9834299,133.633152,102.2427778,103,13.83691692,217.495398,81,5.300000072
1/21/2021 10:00,85.90000153,30.203125,83.7509999,1.092222222,10.89999962,30.37166667,2.774999976,127.5433333,48.63944444,782.6724494,133.8353386,102.4608333,103,13.04355573,217.3767806,80.25,5.775000095
1/21/2021 11:00,85.95000076,0,84.83861266,0,10.84999967,29.26666667,2.925000012,126,45.47527778,783.2357218,133.7512283,102.4097222,103,12.27777797,217.4659413,73.25,6.325000048
1/21/2021 12:00,86,26.6875,85.89319005,1.034444444,10.92499971,31.01638889,2.75,124.0488889,44.63222222,781.0809062,133.7557907,102.4277778,103,11.94427793,216.9669191,72.75,6.725000143
1/21/2021 13:00,86.02499962,0,86.28376453,0.070833333,10.75,28.66444444,3.099999964,123.1302778,42.75277778,783.2349661,134.1980972,102.1480556,103,11.35155584,217.5652692,71.25,6.975000024
1/21/2021 14:00,86.09999847,0,85.56749153,0,10.60000038,28.60416667,2.799999952,124.3630556,44.3125,782.4069815,134.2204247,102.3719444,103,11.89930576,217.3338846,80.5,6.549999952
1/21/2021 15:00,86.09999847,0,85.48750305,0,10.60000038,29.05805556,2.75,123.9402778,44.14777778,782.7630285,134.3732605,102.295,103,11.90663902,217.4341752,83,6.275000095
1/21/2021 16:00,86.09999847,0,84.65631165,0,10.80000019,28.81944444,3.049999952,125.8811111,47.60027778,783.2019111,134.285675,101.6541667,103,12.60658366,217.5560871,82,6.100000024
1/21/2021 17:00,86.09999847,54.109375,84.4774971,0.709444444,11,29.34694444,2.974999905,126.8738889,47.48194444,782.8748877,134.2810974,102.0305556,103,12.62080574,217.4652474,85.5,5.699999809
1/21/2021 18:00,86.09999847,21.890625,85.82108216,0,10.5,29.43055556,2.675000012,122.3833333,42.90833333,783.1217915,134.9120445,102.3013889,103,11.5211669,217.5338313,81.5,5.75
1/21/2021 19:00,85.95000076,0,86.89916201,0,10.77499986,30.90444444,3.025000036,121.7194444,40.60583333,783.7981726,134.9043045,101.9591667,103,10.93269473,217.7217156,72.5,5.825000167
1/21/2021 20:00,85.80000305,0,87.35493851,0,11.07499981,31.21527778,2.625,120.2486111,40.25777778,783.1093019,135.1396255,102.1977778,103,10.7043058,217.218257,71.25,5.649999857
1/21/2021 21:00,85.92500305,0,87.37910832,0,10.97500014,30.99194444,2.774999976,120.0947222,40.18166667,782.5544122,135.2086029,102.0761111,103,10.55394469,217.3590971,74,5.225000143
1/21/2021 22:00,86.30000305,0,87.95516027,0,11.02499986,31.1875,2.674999952,119.7138889,39.3575,783.5933004,135.3587379,102.1741667,103,10.50502791,217.6648064,71.75,4.875
1/21/2021 23:00,86.30000305,48.3125,87.67912483,0,10.92499995,30.94138889,2.37499994,120.3638889,39.1275,781.5079558,135.5121651,102.1686111,103,10.37483337,217.0855438,76.75,4.324999928
1/22/2021 0:00,86.20000267,0,87.50309339,0,11.0250001,30.40083333,2.424999952,119.5883333,39.49472222,781.8338023,135.1018333,101.9716667,103,10.60786134,217.1760567,75.5,4.024999917
1/22/2021 1:00,86.02500153,0,86.73736954,0,10.95000029,30.61611111,2.675000012,121.3491667,40.41055556,782.7232186,135.2101631,102.075,103,10.80544455,217.434143,78.25,3.599999964
1/22/2021 2:00,86.15000153,0,87.208273,0,10.92500019,30.87611111,2.899999976,121.1758333,40.55083333,781.9076368,135.3373642,102.0483333,103,10.84208364,217.1687784,75.75,3.524999976
1/22/2021 3:00,86,45.296875,85.84395727,0,10.79999995,30.06083333,2.775000036,123.7111111,43.88027778,782.9852428,134.8907852,102.2330556,103,11.91358352,217.4959017,78.75,2.775000036
1/22/2021 4:00,86,0,85.42498253,0,11,30.14027778,2.599999964,123.4319444,43.58722222,782.8841463,134.820652,102.0372222,103,11.74263914,217.4719858,77.25,2.800000072
1/22/2021 5:00,86.04999924,0,85.30000305,0,10.99999976,30.65666667,2.550000012,124.1022222,44.69944444,783.1220417,134.4930115,101.9533333,103,12.02202802,217.5713318,76.75,2.774999976
1/22/2021 6:00,86.19999695,37.390625,82.62052026,0.882222222,11.19999981,31.73777778,2.799999952,129.175,56.17916667,783.5760013,134.2390366,101.6197222,103,13.85816686,217.6600012,76.25,2.700000048
1/22/2021 7:00,86.19999695,0,81.24070089,2.351388889,11.17499995,30.71388889,2.799999952,132.75,73.985,773.2140696,133.5278119,102.2738889,103,14.84533351,214.7725267,75,2.649999976
1/22/2021 8:00,86.19999695,0,81.58780861,2.215833333,11.10000038,31.04555556,2.799999952,129.8430556,62.47472222,765.2309984,132.4397659,102.1261111,103,14.50488901,212.5627779,72,2.524999976
1/22/2021 9:00,85.90000153,0,81.3779724,2.546666667,11.10000038,31.31388889,2.799999952,131.6138889,61.82027778,764.8283992,131.8182564,102.1119444,103,14.41941682,212.4523329,69.25,2.649999976
1/22/2021 10:00,85.80000305,0,82.59943882,2.329722222,11.10000038,30.83944444,2.400000095,131.75,55.80583333,765.5738372,132.0205421,102.1572222,103,13.85480581,212.6593992,65.5,2.99999994
1/22/2021 11:00,85.80000305,65.203125,80.60997268,2.062222222,11.10000038,30.84555556,3.115972158,131.0236111,75.55361111,780.5112201,133.1343803,101.0822222,103,14.58375018,216.8072836,69.25,3.699999988
1/22/2021 12:00,85.80000305,14.40625,80.88093005,2.879722222,11.10000038,32.17555556,3.099999905,134.75,92.00527778,782.8303854,132.4161072,102.295,103,15.28547251,217.4528856,78,4.049999893
1/22/2021 13:00,85.80000305,0,82.38498688,2.816666667,11.10000038,28.97166667,2.574999988,133,60.09888889,781.9775189,132.8820114,102.5416667,103,14.27830576,217.2159782,80.25,4.325000167
1/22/2021 14:00,85.80000305,29.59375,83.14027517,2.298888889,11.10000038,30.82472222,2.899999976,129.5777778,54.11527778,782.5994303,133.6345291,102.2486111,103,13.64238901,217.3887315,80.25,4.549999952
1/22/2021 15:00,85.80000305,0,84.59347586,1.045555556,10.64999986,30.32083333,2.87500006,126.6361111,48.90166667,782.5241803,133.7853012,102.1561111,103,12.96255568,217.3678288,79,4.699999809
1/22/2021 16:00,85.80000305,0,83.14712143,2.129444444,10.89999962,31.69833333,2.900000095,129.75,53.78861111,782.0916345,133.8368378,102.2333333,103,13.80669452,217.2476771,79.5,4.674999952
1/22/2021 17:00,85.80000305,0,83.1011412,1.067777778,10.89999962,30.69666667,2.900000095,129.7555556,51.21972222,782.4757656,133.9497871,102.2983333,103,13.47341681,217.3543798,79.25,4.425000072
