Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
1/22/2021 18:00,85.80000305,0,83.6020889,0.715277778,10.89999962,30.62666667,2.900000095,128.5916667,51.22833333,781.2736349,134.2479477,102.3005556,103,13.31138901,217.135964,79.25,4.275000095
1/22/2021 19:00,85.80000305,0,83.65685507,1.611666667,10.89999962,30.66611111,2.900000095,128.3166667,50.29361111,782.6418343,134.3456573,102.2877778,103,13.33822233,217.4018995,80.25,3.825000048
1/22/2021 20:00,85.80000305,84.90625,84.82001114,0.129444444,11,29.55444444,2.975000024,125.2888889,46.2375,783.1817503,134.7803993,102.2072222,103,12.4421946,217.5490982,78.75,3.649999976
1/22/2021 21:00,85.80000305,0,85.36392062,0,11.05000019,30.11722222,2.899999976,123.9305556,44.2025,783.5867134,134.8853111,102.4516667,103,11.97011129,217.6629765,76.5,3.399999976
1/22/2021 22:00,86.19999695,0,85.15499878,0,10.89999962,29.86388889,2.899999976,124.9491667,45.20555556,783.1550064,134.7842712,101.9355556,103,12.10200012,217.4909752,75.75,3.050000012
1/22/2021 23:00,86.19999695,0,85.65387154,0,11,30.28777778,2.75000006,122.5,42.63277778,781.8846906,135.0627937,102.4147222,103,11.55377803,217.2432011,76,2.850000024
1/23/2021 0:00,86.19999695,46.890625,86.26770401,0,11.05000019,30.64694444,2.699999988,124.7205556,43.10888889,783.1649673,134.922718,102.5666667,103.1619444,11.68880563,217.5458251,76,2.574999988
1/23/2021 1:00,86.04999924,0,86.51750374,0,10.87499976,30.1625,2.849999964,125.3125,44.78694444,782.5744187,135.096199,103.5127778,104,12.10216684,217.3790059,78.25,1.949999988
1/23/2021 2:00,85.90000153,0,85.59004772,0,11.10000038,30.57555556,2.725000024,126.3013889,46.38055556,781.8617942,134.8181152,103.285,104,12.55113909,217.1838324,81.75,0.950000003
1/23/2021 3:00,85.90000153,33.90625,85.0799942,0,11.10000038,30.95611111,3,128.0777778,48.03638889,784.2186277,134.5860825,103.4119444,104,12.88588894,217.8746197,83.25,0.849999994
1/23/2021 4:00,85.90000153,0,84.9461316,0,11.10000038,31.20888889,2.900000095,127.5916667,48.87694444,782.1560622,134.881691,103.3638889,104,13.02302814,217.3421013,78.5,1.550000012
1/23/2021 5:00,85.90000153,35.296875,84.48259116,1.239444444,11.10000038,31.92111111,2.900000095,130.0722222,54.84777778,784.5667613,134.217453,104.2155556,104.4769444,13.77319465,217.9352126,78.25,1.774999976
1/23/2021 6:00,85.90000153,0,84.66621236,0,11.10000038,31.53,2.674999952,129.0575,51.67916667,783.0349635,134.5154686,103.025,104,13.48805563,217.509713,80.5,1.675000042
1/23/2021 7:00,85.90000153,30.296875,82.75190078,2.308333333,11.10000038,31.48555556,2.599999905,130.5,62.04111111,782.6854225,134.4026794,103.0266667,104,14.51311136,217.4421443,81.75,1.350000024
1/23/2021 8:00,85.90000153,0,82.50249672,1.871388889,11.10000038,31.155,2.599999905,132.5,65.50527778,780.1643921,134.0449524,103.2627778,104,14.71183353,216.7151096,80.25,1.300000012
1/23/2021 9:00,85.70000076,0,81.94825153,2.587777778,11.10000038,32,2.599999905,134.25,71.89472222,783.4855733,133.6872253,103.1816667,104,14.8905002,217.6501595,77.25,1.949999958
1/23/2021 10:00,85.5,0,82.94636136,2.1075,11.10000038,31.80888889,2.599999905,134.2819444,65.50611111,783.2801306,133.3360977,103.9127778,104,14.59577793,217.5792037,73.25,3.550000012
1/23/2021 11:00,85.5,51.703125,84.21527206,2.591388889,11.10000038,32.5,2.599999905,129.4388889,53.395,781.0074723,133.7335052,103.5444444,104,13.65363906,216.9451317,70.25,3.899999976
1/23/2021 12:00,85.5,0,84.57157137,0.840833333,11.10000038,31.32972222,2.75,129.5,51.415,781.8163724,133.8312874,103.4244444,104,13.38561128,217.1712155,70.75,4.474999905
1/23/2021 13:00,85.5,0,85.7268969,0,10.87500024,29.96583333,2.87500006,127.3902778,47.13,784.0140213,134.121933,103.4944444,104,12.62141686,217.7816737,72.25,4.449999928
1/23/2021 14:00,85.5,34.703125,85.85324918,0.13,10.87500024,29.85666667,3.024999917,127.1088889,46.69111111,782.002695,134.273201,103.2038889,104,12.3183613,217.2229717,73.25,4.150000095
1/23/2021 15:00,85.90000153,0,85.99465833,2.6625,11.07500029,29.83,2.924999952,126.5166667,45.98138889,782.3106345,134.1846275,103.2916667,104,12.33822234,217.3085103,74.25,3.824999988
1/23/2021 16:00,85.90000153,0,85.06749535,1.358055556,10.85000014,29.95777778,3.100000024,127.2638889,48.50416667,782.5611338,134.2822647,103.8183333,104,12.84436131,217.3780933,77.5,3.075000048
1/23/2021 17:00,85.90000153,39.296875,84.78099632,1.608611111,10.80000019,30.78,3.200000048,128.8819444,50.63222222,780.8973695,134.2646332,103.6994444,104,13.22597231,216.9159365,78.75,2.649999976
1/23/2021 18:00,85.90000153,0,85.31825305,0.707777778,10.80000019,30.53111111,2.900000095,127.8902778,48.47722222,781.9383611,134.2041626,103.5580556,104,12.8150002,217.2051008,79.25,2.674999952
1/23/2021 19:00,85.90000153,34.90625,85.68499756,0,10.80000019,29.85055556,2.99999994,125.9769444,46.63388889,783.4571313,134.4268799,103.6988889,104,12.49880572,217.6283703,75.25,2.850000024
1/23/2021 20:00,85.90000153,0,86.23749924,0,10.9749999,29.68777778,2.600000024,126.4425,45.36833333,781.5778883,134.6488609,103.5661111,104,12.12908361,217.1730254,75.5,2.799999952
1/23/2021 21:00,85.90000153,0,87.13810824,0,10.87500024,30.04388889,2.774999976,124.4375,42.98777778,781.4564646,134.9826546,103.6530556,104,11.55575019,217.0712407,76,2.75
1/23/2021 22:00,85.90000153,0,86.92128421,0,10.70000029,29.73611111,2.774999976,124.9125,43.69861111,782.410656,135.0903282,103.1027778,104,11.68836131,217.3362944,78.5,2.550000012
1/23/2021 23:00,85.82500267,0,85.94536382,0,10.60000038,29.96027778,2.849999905,125.4944444,44.95972222,781.5204687,134.8834991,103.5166667,104,12.03644471,217.0890196,84.25,2.100000024
1/24/2021 0:00,85.80000305,0,86.82433256,0,10.87500024,29.95972222,2.825000048,124.3725,43.02666667,782.7480518,134.7961884,103.5102778,104,11.60875007,217.430015,83,2.625
1/24/2021 1:00,85.80000305,67.09375,87.53999901,0,10.92500019,30.25805556,2.899999976,122.865,42.22027778,782.4733493,135.1024246,103.3783333,104,11.25305567,217.353709,83.5,2.724999964
1/24/2021 2:00,85.80000305,0,87.08749962,0,10.875,29.53583333,2.824999988,123.6169444,43.48916667,782.0781614,135.0340385,103.3241667,104,11.6589446,217.2439345,87.5,2.350000024
1/24/2021 3:00,85.80000305,0,86.67784787,0,10.94999981,29.17388889,2.724999964,124.5813889,43.37305556,782.2991968,135.1518593,103.1616667,104,11.72086117,217.3053333,90,2.099999905
1/24/2021 4:00,85.80000305,0,86.10428843,0.25,12.19383311,29.74166667,2.850000024,126.1311111,45.50694444,783.090236,135.0874138,103.3136111,104,12.17508353,217.5442144,91.75,1.87499997
1/24/2021 5:00,85.80000305,42.40625,85.73249817,0,10.80000019,30.27166667,2.724999964,127.9291667,48.20166667,782.9813816,134.5841942,103.2002778,104,12.70708364,217.4976069,93,1.849999964
1/24/2021 6:00,85.80000305,0,84.57318964,0.340555556,10.80000019,30.63638889,2.799999952,128.8305556,51.28194444,783.3120852,134.5046616,103.485,104,13.30275027,217.4930118,93,1.799999982
1/24/2021 7:00,85.69999695,33,83.56231382,2.420555556,10.80000019,31.66833333,2.799999952,131.2069444,56.27333333,782.3351829,134.2290649,103.6736111,104,13.92961136,217.3153296,94,1.774999976
1/24/2021 8:00,85.69999695,0,83.11121969,2.293333333,10.62408337,30.98055556,2.799999952,132.5,61.26777778,782.3300528,134.0838203,103.1816667,104,14.35352799,217.3139037,94.5,1.75
1/24/2021 9:00,85.69999695,0,82.13499641,2.124166667,11,30.99166667,2.799999952,131.5,67.62694444,782.3305413,133.9907227,103.1583333,104,14.58066674,217.3140393,95,1.5
1/24/2021 10:00,85.69999695,42.796875,81.47999763,3.188611111,11,29.65944444,2.799999952,134,87.11111111,784.6200264,133.9907227,103.0361111,104,15.15377804,217.9472303,95,1.349999964
1/24/2021 11:00,85.69999695,0,81.80999756,3.264444444,11,30.48833333,2.799999952,135.25,76.60694444,782.5786297,133.7359848,103.8661111,104,14.97955576,217.3815645,96,1.899999976
1/24/2021 12:00,85.69999695,0,82.51749802,3.104444444,11,31.25,2.799999952,131.75,64.17083333,782.1659626,133.8572311,103.2961111,104,14.5431113,217.2701061,96,2.300000012
1/24/2021 13:00,85.69999695,0,82.32999802,2.07,11,30.5,2.50000006,130.75,65.39083333,783.2840975,133.7499428,103.3055556,104,14.65536141,217.578917,96,2.400000095
1/24/2021 14:00,85.69999695,0,82.28119102,2.198055556,11,30.44944444,2.400000095,133,68.59833333,782.5332916,133.5888519,103.2311111,104,14.71916685,217.5689467,96,2.350000024
1/24/2021 15:00,85.62499809,70.5,82.85947057,2.277222222,11,30.99888889,2.400000095,132.75,63.1175,782.3360256,133.8545265,103.3711111,104,14.48608356,217.3155635,96,2.400000095
1/24/2021 16:00,85.59999847,0,83.20163407,2.781666667,11.05000019,30.67,2.400000095,130,57.15638889,781.3348306,134.0399857,103.7555556,104,13.9558613,217.0388426,96,2.524999976
1/24/2021 17:00,85.59999847,0,83.59235496,2.495,11.10000038,31.19222222,2.400000095,130,54.71555556,783.4427425,134.4645996,103.2955556,104,13.73616691,217.6229849,96,2.574999928
1/24/2021 18:00,85.59999847,38.703125,84.16749763,2.309166667,11.10000038,30.31888889,2.400000095,129.5,52.79111111,781.8936167,134.3610306,103.4777778,104,13.52027798,217.3674117,96,2.599999964
1/24/2021 19:00,85.59999847,0,84.67500496,0.34,10.83994454,30.10055556,2.400000095,128.3013889,50.12722222,784.5265486,134.3921127,103.4694444,104,13.1101946,217.6670391,96,2.824999988
1/24/2021 20:00,85.59999847,0,85.6813736,0,11,29.56111111,2.600000083,126.6730556,46.53138889,783.0274401,134.4978523,103.3619444,104,12.50197243,217.5076229,96,2.850000024
1/24/2021 21:00,85.59999847,37.890625,86.03249931,0,11,29.03388889,2.75000006,125.6383333,45.39166667,781.1875271,134.9241943,103.4433333,104,12.26544454,217.1366049,96,2.850000024
1/24/2021 22:00,85.59999847,0,86.48999786,0,10.92499995,29.18166667,2.5,125.0788889,44.37638889,782.2778024,135.1025772,103.3963889,104,11.80277797,217.2993901,96,2.799999952
1/24/2021 23:00,86.19999695,0,86.79749489,0,10.82499981,29.09111111,2.650000036,124.9458333,44.1075,783.340928,134.9343605,103.325,104,11.79475028,217.5683145,96,2.649999976
1/25/2021 0:00,86.19999695,0,86.48862719,0.024444444,11.07500005,29.38138889,2.62500006,124.9238889,44.40833333,783.0105509,134.8889999,103.6311111,104,12.01986129,217.5029317,96,2.324999988
1/25/2021 1:00,86.19999695,0,86.20945421,0.708888889,11.19999981,28.98888889,2.874333333,125.8630556,45.61277778,781.2726994,134.8697756,103.33,104,12.2616391,217.0201948,96,1.899999976
1/25/2021 2:00,86.19999695,69.3125,85.91835292,0,11,29.31833333,2.800000012,125.4152778,45.91666667,781.790567,134.7536163,103.5011111,104,12.25822242,217.1640471,96,1.525000006
1/25/2021 3:00,86.19999695,0,85.62000656,0,10.80000019,29.25333333,3.099999905,126.3777778,45.63111111,782.1062185,134.8488655,103.6613889,104,12.46097237,217.2517283,96,1.324999958
1/25/2021 4:00,86.19999695,0,85.30952286,0.663333333,10.80000019,29.89222222,3.099999905,126.2111111,47.39583333,781.9128862,134.6486588,103.4305556,104,12.64897242,217.1980248,96.75,1.650000006
1/25/2021 5:00,86.19999695,40.796875,84.77399822,0.048888889,10.80000019,30.345,3.099999905,127,50.1175,783.1125502,134.3284149,103.1383333,104,13.16972237,217.5312648,97,1.924999952
1/25/2021 6:00,86.19999695,0,82.61440195,2.603055556,10.87500024,30.49111111,2.949999928,132.1077778,67.10611111,784.0173385,133.8796196,102.6913889,104,14.59255577,217.7700949,97,2.324999988
1/25/2021 7:00,85.69999695,0,83.93184054,2.788333333,10.81666686,28.8175,2.550000012,128.8972222,58.53777778,767.4334098,132.0505249,102.9188889,103.5805556,13.38397233,213.1759474,96.75,2.675000012
1/25/2021 8:00,85.77499771,28.5,84.09066918,0,10.94899999,28.54888889,2.825000048,124.1263889,45.97861111,765.0946992,131.9579697,101.3447222,102,12.2578058,212.5263056,96,2.524999917
1/25/2021 9:00,86,0,84.04499626,2.191666667,10.74936107,27.92027778,2.650000036,125.1544444,45.58694444,765.7250036,131.3250656,101.6241667,102,12.16922248,212.7013898,96,2.74999994
1/25/2021 10:00,86,0,84.18621686,1.3925,10.80000019,27.86055556,2.674999952,125.1097222,45.28388889,766.2672423,132.0264397,101.38,102,12.2395835,212.8520126,96,2.474999964
1/25/2021 11:00,86,0,85.31642349,0,10.80000019,28.16027778,2.849999964,122.0788889,42.37777778,765.8251398,132.384552,101.7144444,102,11.28744466,212.6511968,96,3
1/25/2021 12:00,86,49.203125,84.98976651,0,10.69999981,28.45833333,2.824999988,121.1719444,43.48416667,767.1055264,132.4778328,101.2677778,102,11.47641697,213.3461192,95.25,2.424999952
1/25/2021 13:00,86.10000038,13.6875,85.80733154,0,10.625,28.50166667,2.950000048,122.0441667,42.13111111,766.262314,132.7516479,101.4944444,102,11.01438915,212.8490228,96,2.575000048
1/25/2021 14:00,86.19999695,0,84.17265895,0,10.98144429,27.93833333,2.770611118,123.4538889,45.06944444,765.2264591,132.1444702,101.1294444,102,12.09072245,212.5629052,94.75,2.074999928
1/25/2021 15:00,86.19999695,21.703125,80.28121667,3.042222222,11,29.08,2.700000048,128.5916667,71.61138889,771.5263769,132.4914484,100.63,102,14.38530574,214.298531,95,1.799999982
1/25/2021 16:00,86.17499733,21.296875,84.79191691,2.0425,10.9000001,28.54138889,2.875,124.6736111,44.285,765.2001909,131.723961,101.7330556,102,11.77500024,212.6032945,93.75,2.675000072
1/25/2021 17:00,86.09999847,0,86.84184359,0,10.55000019,28.98194444,3,119.425,39.75361111,766.5234913,132.8253136,101.8922222,102,10.4883612,212.9245811,95.25,1.974999994
1/25/2021 18:00,86.04999924,22.8125,83.08864167,0.94,10.75,29.73694444,2.700000048,124.2533333,50.75527778,777.0327543,133.733345,100.965,102,12.7231391,215.8410435,95.75,1.849999964
1/25/2021 19:00,86,0,82.2305293,2.111944444,10.80000019,31.22944444,2.400000095,131.5,62.40361111,783.4121379,133.3660812,102.7105556,102.6966667,14.38647234,217.6130947,96,2.224999964
1/25/2021 20:00,86,0,83.8458584,2.354444444,10.80000019,31.63666667,2.400000095,131.1666667,56.09555556,783.1371659,133.618042,103.5383333,104,13.89011131,217.5381023,94.75,2.974999964
1/25/2021 21:00,86,38.6875,85.36363372,0.71,10.8499999,29.56444444,2.5,127.75,48.19444444,782.5014964,134.1567955,103.5758333,104,12.81755583,217.3615275,92.75,3
1/25/2021 22:00,86,0,86.0474968,0,11.05000019,28.90944444,2.824999988,126,46.01222222,784.1649664,134.4234352,103.5466667,104,12.19716682,217.8249918,91.25,3.024999976
1/25/2021 23:00,86,0,86.49938174,0,10.97500038,29.455,2.900000036,126.4069444,44.78666667,780.0106808,134.4817581,103.5522222,104,12.08938915,216.6696341,92,2.725000024
1/26/2021 0:00,86,40.40625,86.63249588,0,10.69999981,28.93027778,2.875,124.4572222,44.02305556,782.1486987,135.0201187,103.4322222,104,11.86436123,217.2635282,92.75,2.475000083
1/26/2021 1:00,86,0,86.39484118,0,10.71377749,28.76027778,2.800000012,124.8141667,44.30861111,781.1623024,134.4112053,103.4316667,104,11.94466687,216.9895291,93.25,2.325000048
1/26/2021 2:00,86,0,86.36942093,0,10.89999962,28.84611111,2.700000048,125.9861111,45.54416667,782.0574631,134.5874023,103.2911111,104,12.13705581,217.0885705,94,2.199999988
1/26/2021 3:00,86,0,86.7675694,0,10.5999999,29.29805556,2.699999988,125.2111111,44.45916667,782.174809,134.9995651,103.5808333,104,11.90869457,217.2721698,93.25,2.324999988
1/26/2021 4:00,86,0,86.28750038,0,10.79999971,29.475,2.75000006,126.3638889,45.07472222,782.8949649,134.4748993,103.6344444,104,12.17925024,217.5342501,91.25,2.575000048
1/26/2021 5:00,86,0,86.12629677,0,10.89999962,29.12166667,2.600000024,125.4247222,45.9925,782.4180107,134.6280403,103.47,104,12.35655577,217.3397261,88.25,2.725000024
1/26/2021 6:00,86,67.5,83.51297522,2.306111111,10.9749999,30.95833333,2.600000024,129.8194444,59.07416667,777.0860055,133.7765841,103.0072222,104,14.01211132,215.8572246,88,2.649999976
1/26/2021 7:00,86.04999924,16.203125,86.33682802,0.948333333,10.9000001,28.89694444,2.449999988,125.8463889,45.25444444,765.8312574,131.6244011,103.5361111,104,12.19061121,212.7392383,87.75,2.799999952
1/26/2021 8:00,86.09999847,0,85.03171685,1.541111111,10.60000038,28.96833333,2.5,127.2030556,48.54416667,766.0743831,131.2341309,103.1408333,104,12.66038904,212.7998287,87.25,2.800000012
1/26/2021 9:00,86.09999847,0,86.60009091,0,10.75000024,28.82944444,2.599999905,126.3038889,44.13861111,763.8133389,131.9780579,103.3811111,104,11.74675015,212.1951402,82.5,3.474999964
1/26/2021 10:00,86.09999847,32.5,88.55696133,0,10.60000014,29.88277778,2.850000024,121.3236111,39.23111111,765.8667904,133.1382771,103.7502778,104,10.37113907,212.7421646,79.25,4.399999976
1/26/2021 11:00,86.20000076,19.09375,87.11090295,1.170277778,10.67783339,29.39472222,2.955000023,122.0361111,42.19638889,774.4345888,133.2574463,103.0997222,104,11.18750018,215.1207194,75.25,5.075000048
1/26/2021 12:00,86.30000305,0,85.24507114,1.556666667,10.80000019,30.27,2.700000048,127.9680556,48.57944444,782.0271273,133.640789,103.6472222,104,12.88238913,217.2310088,66.75,6.225000024
1/26/2021 13:00,86.30000305,24.703125,86.37757121,0,10.6500001,30.21416667,2.849999964,125.8263889,44.88777778,782.0384957,133.8236656,103.6361111,104,11.95966688,217.2329163,57,7.25
1/26/2021 14:00,86.30000305,0,86.15492162,0,10.6500001,30.01861111,2.724999964,126.25,46.45555556,781.1367348,133.9815674,103.2794444,104,12.31252795,216.983816,51.75,6.949999928
1/26/2021 15:00,86.30000305,0,85.37320255,0,10.69999981,30.51888889,3.049999952,128.2513889,49.26888889,783.1560624,133.8650398,103.6588889,104,12.8484446,217.5433516,53,6.475000024
1/26/2021 16:00,86.30000305,33.203125,84.16499329,1.174166667,10.69999981,31.09888889,3.099999905,129.8416667,53.54611111,783.6788186,133.6744347,103.4027778,104,13.54166683,217.735964,56.75,5.924999952
1/26/2021 17:00,86.30000305,0,84.1962965,0,10.69999981,31.08444444,3.099999905,129.1816667,51.86138889,781.3611361,133.7725677,103.5,104,13.3539169,217.1100387,62.25,5.225000024
1/26/2021 18:00,86.30000305,0,84.86999702,0,10.69999981,30.54222222,2.724999905,129.6763889,50.17694444,781.5459274,133.8458061,103.2405556,104,13.03630575,217.0947027,64.75,4.799999952
1/26/2021 19:00,86.22500229,40,86.31249809,0,10.69999981,29.60027778,2.774999917,126.0969444,45.5325,781.9431738,134.388073,103.4244444,104,12.06147232,217.0587523,62.5,4.724999905
1/26/2021 20:00,86,0,86.67351193,0.736666667,10.70000005,29.7775,2.674999952,125.5277778,44.31555556,782.0313109,134.5355873,103.625,104,11.73002794,217.2323094,62.25,4.649999857
1/26/2021 21:00,86,0,88.12546369,0,10.69999981,30.84305556,2.775000036,123.7069444,41.66833333,782.4294918,134.819809,103.6530556,104,11.07444483,217.341526,58.75,4.924999952
1/26/2021 22:00,86.07500076,29,88.1164394,0,10.7750001,30.8325,2.622500036,122.2,41.05944444,781.7125014,134.8383102,103.76,104,10.91177802,217.1423621,66.75,3.925000012
1/26/2021 23:00,86.30000305,0,87.55750084,0,10.62500024,30.04333333,2.700000048,123.2047222,42.24944444,782.5057023,134.9309883,103.6633333,104,11.26794459,217.3654737,74.75,3.049999952
1/27/2021 0:00,86.30000305,0,86.98097321,0,10.80000019,29.37805556,3.050000012,124.3794444,43.18694444,782.3055557,134.994545,103.2261111,104,11.63319461,217.3544598,83.75,2.125
1/27/2021 1:00,86.30000305,37,86.96183585,0,10.80000019,29.17138889,2.774999976,123.1569444,43.4,781.2989691,134.7663918,103.7136111,104,11.54186141,217.027492,88.75,1.775000006
1/27/2021 2:00,86.20000076,0,87.44499588,0,10.75000024,29.64388889,2.974999964,124.3752778,42.40083333,783.6624634,134.7009354,103.5838889,104,11.35877805,217.6854072,87.5,2.274999976
1/27/2021 3:00,86.19999695,0,88.64324951,0,10.65000033,30.49472222,2.873611123,122.2661111,40.19472222,783.5824268,135.0356331,103.35,104,10.55080568,217.6617861,84.75,2.800000012
1/27/2021 4:00,86.19999695,29.390625,87.81889341,0,10.75000024,30.09305556,2.850000024,123.4863889,41.95055556,782.9050528,134.9042549,103.2763889,104,11.04986125,217.4736266,84,2.850000024
1/27/2021 5:00,86.19999695,0,87.13249397,0,10.65000033,29.11305556,2.911999987,123,43.01388889,782.7511243,134.8032265,103.2927778,104,11.52525017,217.4308688,88.75,2.625
1/27/2021 6:00,86.19999695,28.203125,83.9392838,1.165277778,10.60000038,29.92666667,2.824999988,129.5311111,53.51638889,780.1953775,134.4525299,103.1577778,104,13.19116695,216.720939,89.25,2.599999964
1/27/2021 7:00,85.60000038,12.609375,87.24555144,0.363333333,10.77499986,28.44805556,2.774999976,124.3225,43.2325,766.5558332,132.3618065,103.4027778,104,11.48216687,212.9321757,90.75,2.375
1/27/2021 8:00,85.90000153,0,86.34249496,0,10.89999962,28.48833333,2.700000048,126.3847222,45.28972222,764.6600266,131.6673088,103.4163889,104,12.10855572,212.5374296,92,2.325000048
1/27/2021 9:00,85.90000153,0,85.92612818,0,10.89999962,28.53,2.600000024,125.8680556,45.29833333,764.5206491,132.1301422,103.4905556,104,12.18494465,212.4362916,93,2.449999988
1/27/2021 10:00,85.90000153,0,86.31999588,0,10.8499999,28.24611111,2.5,124.85,43.93638889,764.973331,131.6800766,103.3086111,104,11.75763913,212.5217764,93.5,2.149999976
1/27/2021 11:00,85.90000153,53.390625,87.08339692,0,10.77499986,28.35833333,2.649999976,123.1486111,41.81694444,765.6711081,132.2044601,103.5116667,104,11.21583356,212.7433634,94,2.525000036
1/27/2021 12:00,85.95000076,0,88.69249535,0,10.74999976,28.87388889,2.833333298,121.8455556,39.45305556,766.7727654,133.0558472,103.6455556,104,10.27725017,212.9910462,93.75,3.00000006
1/27/2021 13:00,86.09999847,0,89.7199955,0,10.56666686,29.03916667,2.908333345,119.6902778,38.10666667,767.9777672,133.4037399,103.675,104,9.749861229,213.3271578,92.25,3.425000012
1/27/2021 14:00,86.27499962,29.90625,89.45749855,0.665,10.79999995,29.16777778,2.925000012,119.3108333,37.48166667,767.4959361,132.9584541,103.6541667,104,9.865139015,213.1960937,91.75,3.649999976
1/27/2021 15:00,86.40000153,0,89.1519122,0.715,10.7750001,28.815,2.853055591,119.33,37.70777778,765.0536393,133.2646866,103.3816667,104,9.74358348,212.5149002,92.5,3.699999988
1/27/2021 16:00,86.02500153,15.390625,83.36120757,2.405833333,11.87999997,31.50222222,2.900000095,129.3663889,55.79555556,782.3221333,133.7235832,102.9102778,104,13.87180578,217.3658708,89.75,4.024999976
1/27/2021 17:00,85.90000153,0,84.51227108,1.528888889,11.19999981,30.42388889,2.800000072,129.4666667,52.25944444,781.3789283,133.7068672,103.5186111,104,13.43708354,217.0497028,89,4.225000024
1/27/2021 18:00,85.90000153,0,84.30749321,0,11.19999981,30,2.5,127.7152778,50.85833333,784.1463595,134.0634537,103.5791667,104,13.26572241,217.7536094,89.5,3.950000048
1/27/2021 19:00,85.90000153,38.90625,85.99499893,0,11.19999981,29.19638889,2.625,125.1513889,44.82944444,782.4682207,134.561203,103.6444444,104,12.1699446,217.2548303,88,4.149999857
1/27/2021 20:00,86.04999924,0,86.80870003,0.105,10.77499986,29.15416667,2.649999976,124.4963889,43.64305556,783.1201087,134.7561798,103.265,104,11.68619467,217.5347528,88.25,4.074999928
1/27/2021 21:00,86.09999847,0,87.63173969,0.5,10.89999986,30.33972222,3.031944427,122.33,40.99333333,782.2232176,135.0154463,103.65,104,10.97161135,217.1984868,87,4.300000072
1/27/2021 22:00,86.09999847,31.90625,88.86971502,0,10.70000005,29.54138889,2.997194414,121.4802778,39.79722222,783.0273459,135.364933,103.6455556,104,10.55811126,217.5075969,89.75,3.825000048
1/27/2021 23:00,86.09999847,0,87.83249855,0,10.69444421,30.32222222,2.882638914,121.9622222,40.72361111,781.6181668,135.3954353,103.6533333,104,10.82983352,217.1161582,91,3.375
1/28/2021 0:00,86.32500076,0,88.63194847,0,10.77888903,29.72611111,3.158666672,120.9608333,39.01055556,781.1804852,135.1861038,103.6233333,104,10.29580572,216.9945798,90.5,3.725000024
1/28/2021 1:00,86.40000153,0,88.57749939,0,10.625,30.11972222,3.125,121.3269444,39.54694444,783.044636,135.1874542,103.3716667,104,10.44675015,217.5004474,89.25,3.825000048
1/28/2021 2:00,86.40000153,0,88.49499893,0,10.49999976,30.0275,3.128499996,120.6436111,39.47194444,783.0174674,135.1260567,103.4247222,104,10.3311112,217.4413211,90.75,3.724999964
1/28/2021 3:00,86.40000153,59.59375,88.7813459,0,10.5,30.055,2.994583385,120.5627778,38.89138889,783.68519,135.1021309,103.4005556,104,10.25288914,217.5861646,91.25,3.699999988
1/28/2021 4:00,86.40000153,0,88.21999741,0,10.54999971,29.69305556,2.899999917,121.2175,39.52972222,782.6323979,135.001812,103.7380556,104,10.41811127,217.3978891,92.5,3.49999994
1/28/2021 5:00,86.40000153,0,88.02455261,0,10.75016667,29.77194444,3.046138891,121.7411111,41.00111111,782.2139139,135.1141984,103.4413889,104,10.82811146,217.3038657,93.5,3.299999952
1/28/2021 6:00,86.25000191,30.703125,85.06720442,1.016111111,10.8499999,30.15166667,2.496611028,127.4577778,49.8375,781.5824689,134.2795229,103.2041667,104,13.00322246,217.1062423,89.75,3.474999964
1/28/2021 7:00,85.80000305,0,81.87781668,1.070833333,11,32.05611111,2.675000012,131.8875,68.50361111,783.1185361,133.9359894,102.7933333,104,14.66558356,217.5329276,87.25,3.800000012
1/28/2021 8:00,85.80000305,21.296875,81.34705071,2.350833333,11,30.43277778,2.700000048,132.3008333,84.905,775.8986429,133.040061,102.995,104,14.65958355,215.5274017,82.5,3.900000095
1/28/2021 9:00,85.92500305,17.40625,87.14904339,1.085555556,10.97500014,29.44194444,2.625,123.7752778,42.15555556,765.7822521,132.0041656,103.5466667,104,11.27458344,212.7172925,85.25,4.049999952
1/28/2021 10:00,86.22500229,0,88.49999809,0,11,28.86833333,2.752333326,121.2491667,40.02555556,766.6951606,133.0925255,103.3469444,104,10.57630573,212.9708781,88.5,3.900000095
1/28/2021 11:00,86.39999962,21.296875,89.60654537,2.0425,10.52738903,30.15166667,2.815777797,119.8875,37.33305556,769.0813287,133.2593193,103.5869444,104,9.665361369,213.732777,87.25,4.424999952
1/28/2021 12:00,86.5,15.203125,86.28287822,0.655,10.48583352,30.56611111,2.887499996,124.1925,44.35694444,780.4437744,134.1040649,103.0138889,104,11.89719474,216.7913273,87,5.399999976
1/28/2021 13:00,86.5,0,84.40163284,0,10.82500005,30.18055556,2.899999976,127.7430556,50.73333333,783.5587137,133.8011436,103.1827778,104,13.1697779,217.655199,85.5,5.399999976
1/28/2021 14:00,85.80000305,0,84.04749185,1.554166667,10.89999962,31.04388889,2.87499994,129.5375,51.96777778,782.4113586,133.5622787,103.0777778,104,13.44347236,217.3364891,80,4.975000024
1/28/2021 15:00,85.80000305,39.6875,84.29749298,2.505277778,10.89999962,30.99277778,2.799999952,130.9513889,53.97,782.0165225,133.4006233,103.3447222,104,13.6281113,217.2277387,83,4.924999952
1/28/2021 16:00,85.80000305,0,83.9224968,2.558055556,10.74999976,30.25,2.799999952,130.0738889,53.3025,780.4963598,133.323597,103.7661111,104,13.67411137,216.7274502,87,4.699999809
1/28/2021 17:00,85.80000305,0,84.60480499,0.901111111,10.69999981,30.33277778,2.799999952,129.4263889,50.49138889,782.0099379,133.7794724,103.3205556,104,13.20975018,217.2249835,85.25,4.674999833
1/28/2021 18:00,85.80000305,40.8125,85.64867686,0,10.69999981,29.68861111,2.949999928,126.5194444,46.6075,783.3255805,134.1414108,103.3916667,104,12.41375017,217.5904396,81.5,4.724999905
1/28/2021 19:00,85.80000305,0,86.69332642,0,10.71166648,29.81888889,2.824999928,123.5544444,42.80222222,782.4818886,134.4138145,103.6761111,104,11.66913911,217.3560812,83,4.649999857
1/28/2021 20:00,86.27500153,0,87.73577282,0,10.82500005,30.40972222,2.631888911,123.1180556,42.0725,782.748547,134.6114998,103.5388889,104,11.12558361,217.4315418,85.25,4.624999881
1/28/2021 21:00,86.19999695,30.59375,88.42749596,0.757777778,10.76177767,29.66888889,2.63372218,121.1669444,39.92111111,782.07149,134.9462051,103.6625,104,10.57713899,217.2420817,86.25,4.75
1/28/2021 22:00,86.17499924,0,89.79177995,0.241111111,10.56802798,29.20361111,3.194277785,119.1291667,37.52611111,782.9138105,135.5237198,103.7394444,104,9.69444464,217.4760593,87.25,4.775000095
1/28/2021 23:00,86.24999809,21.5,90.03049698,0,10.77497221,29.46194444,3.018638855,119.4372222,37.76333333,781.8275377,135.5244408,103.6155556,104,9.660166741,217.196076,88.25,4.724999905
1/29/2021 0:00,86.32500267,0,89.95499802,0,10.40308355,28.75638889,3.286694503,119.035,37.1175,780.4402546,135.2489395,103.7711111,104,9.461472356,216.7889603,92,4.674999833
1/29/2021 1:00,86.30000305,0,90.32797262,0,10.47499967,28.29722222,3.327666698,117.525,36.3975,783.1158217,135.1199646,103.6272222,104,9.260722311,217.5057855,91,4.599999905
1/29/2021 2:00,86.37500191,0,90.15062332,0,10.25427768,28.725,3.387833377,118.6536111,36.66388889,782.2253971,135.184742,103.6552778,104,9.340555718,217.2832143,91,4.475000024
1/29/2021 3:00,86.40000153,0,89.49986839,0,10.29999971,29.34861111,3.232555552,119.5655556,37.95805556,782.4446915,135.4383049,103.8541667,104,9.705222428,217.3457484,91,4.224999905
1/29/2021 4:00,86.02500153,49.59375,88.86599731,0,10.39127764,29.87416667,3.24363887,121.4808333,39.59194444,783.3888429,134.9536438,103.1738889,104,10.43808347,217.6080129,92,3.974999964
1/29/2021 5:00,85.90000153,0,88.13799858,0,10.67499995,30.75722222,2.649999976,121.8780556,40.61138889,781.2881927,134.8349571,103.2341667,104,10.86772242,217.0231101,92.5,3.75
1/29/2021 6:00,85.90000153,24,85.82039655,0.245555556,10.75,29.50694444,2.850000024,125.3958333,45.85722222,783.598297,134.4667931,103.1447222,104,12.21894455,217.6661942,89.75,4.024999976
1/29/2021 7:00,85.90000153,0,82.21754073,2.773611111,10.89999962,30.69055556,2.599999905,131,63.6475,782.7203815,133.6093369,102.4016667,104,14.35975022,217.4223289,91,3.799999952
1/29/2021 8:00,85.95000076,28.5,85.63557227,2.640833333,11.04999971,29.00277778,2.424999982,127.7311111,59.17527778,768.3150416,132.5786865,103.9722222,104,12.60347229,213.4296196,90.75,3.974999964
1/29/2021 9:00,86.14999962,0,89.26499748,0.201388889,10.84791643,28.13166667,2.928472211,119.0966667,36.95472222,769.2277656,132.3489838,103.7611111,104,9.589722364,213.6743801,89.25,4.475000024
1/29/2021 10:00,86.375,14.703125,88.71416289,2.607222222,10.624028,27.71833333,3.038361122,119.9580556,39.96472222,770.8222731,134.1229306,103.2705556,104,10.25577804,214.1172985,87.75,5
1/29/2021 11:00,86.09999847,6.609375,86.47187163,1.018888889,10.82500005,30.74833333,2.821555507,126.5361111,46.34861111,782.3315381,133.8590698,103.5447222,104,12.20458351,217.3129284,83.25,5.600000024
1/29/2021 12:00,86.19999695,14.296875,87.20381715,0,10.89999962,29.695,3.099999964,123.0102778,43.62,783.2148159,134.6665993,103.1436111,104,11.45291682,217.6603091,80,6.150000095
1/29/2021 13:00,86.19999695,15.59375,85.85973468,0,10.42955553,29.50833333,3,128.3513889,47.49527778,783.3121042,133.8115234,103.37,104,12.5116669,217.5866961,79.75,6.425000072
1/29/2021 14:00,86.19999695,0,86.22749519,0,10.82500029,29.29277778,2.550000012,126.5536111,45.62666667,782.4633017,134.285038,103.28,104,12.23969468,217.3509179,78.75,6.524999976
1/29/2021 15:00,86.19999695,0,86.00526562,0,10.60000038,29.59388889,2.925000012,126.8733333,46.34611111,782.4871787,134.3773117,103.4333333,104,12.31769455,217.3501428,74.75,6.750000119
1/29/2021 16:00,86.19999695,0,85.90749741,0,10.80000019,29.2275,2.899999976,126.4277778,46.69083333,783.5586163,133.9555016,103.4716667,104,12.42772247,217.6926741,72,6.624999881
1/29/2021 17:00,86.19999695,0,85.91888698,0,10.80000019,29.19222222,3.099999905,127.0263889,45.16472222,782.4525835,134.1200752,103.4461111,104,12.23730578,217.3423389,75,6.275000095
1/29/2021 18:00,86.19999695,63.90625,87.22185018,1.021666667,10.75000024,29.60972222,2.774999976,124.7722222,42.42583333,783.2654685,134.5024757,103.4686111,104,11.41658357,217.5771211,79.25,6.049999952
1/29/2021 19:00,86.39999771,0,88.25749397,0,10.5,30.29111111,2.807305566,121.6177778,39.39916667,782.4478202,135.3778534,103.4955556,104,10.47711146,217.220829,81.75,5.900000095
1/29/2021 20:00,86.17499733,0,88.58499718,0,10.79999995,30.04805556,3.073833307,120.6386111,38.75111111,782.4507994,134.9137688,103.5508333,104,10.33544453,217.3280882,82.75,5.75
1/29/2021 21:00,86.19999695,33.703125,89.22866186,0,10.75,30.02166667,2.923666659,119.5802778,37.70361111,782.9871043,135.1849861,103.7411111,104,10.02061135,217.4964187,82,5.724999905
1/29/2021 22:00,86.19999695,0,90.51591976,0,10.44888875,28.75666667,3.215138904,117.5575,35.84861111,782.3347224,135.6842308,103.5330556,104,9.082305708,217.3152014,80,5.875
1/29/2021 23:00,86.45000076,0,91.26424313,1.398333333,10.2539998,28.00194444,3.380305544,117.4083333,34.50111111,783.9396329,135.3251381,103.4522222,104,8.790000209,217.7610096,78,6.099999905
1/30/2021 0:00,86.27500153,0,91.02281895,0,10.26452804,28.0525,3.398222209,117.5336111,35.0825,782.3346135,135.752758,103.7972222,104,8.882389077,217.3151714,82.25,5.399999976
1/30/2021 1:00,86.42500114,0,90.79249382,3.191666667,10.71152767,28.51305556,3.228777755,117.3833333,35.85027778,782.9886334,135.776207,103.5969444,104,9.024444578,217.496843,85,5.099999905
1/30/2021 2:00,86.14999962,0,90.32831558,0,10.66922209,28.14777778,3.027527769,118.1588889,35.565,783.202242,135.6496162,103.5,104,9.098055692,217.5561792,86,4.875000119
1/30/2021 3:00,86.47499847,0,90.25249672,0,10.35461097,28.75111111,3.23847225,118.8166667,36.25388889,783.5249403,135.6031494,103.6152778,104,9.360444652,217.6458175,88,4.699999809
1/30/2021 4:00,86.30000114,0,90.20998192,4.155555556,10.32505552,28.82694444,3.087111139,118.2086111,36.61194444,782.6972222,135.5315971,103.6211111,104,9.473944611,217.4158958,89.75,4.599999905
1/30/2021 5:00,86.27500153,65.6875,89.38374901,0,10.64577777,29.77611111,3.200333335,119.1083333,37.88277778,783.2556833,135.3153152,103.4330556,104,9.878361255,217.5710241,90.25,4.475000024
1/30/2021 6:00,86.40000153,0,88.30357369,0,11.02499986,29.98472222,2.86758331,122.1847222,40.52833333,781.4580053,135.4107933,103.4033333,104,10.64252814,217.07028,91,4.400000095
1/30/2021 7:00,85.90000153,22.5,88.15755539,0.816944444,10.7249999,30.21361111,2.900000036,122.3827778,40.91972222,782.413966,134.7500954,103.4702778,104,10.93533356,217.3372134,90,4.850000024
1/30/2021 8:00,85.90000153,0,87.06499672,1.019722222,10.75000024,29.21111111,2.850000024,123.2836111,43.49833333,783.0664189,134.5406227,103.5086111,104,11.54644461,217.5184502,90,4.975000024
1/30/2021 9:00,85.90000153,0,86.75919174,0,10.70000029,28.90972222,2.925000012,123.9291667,43.44583333,782.7825448,134.4915619,103.5130556,104,11.91038905,217.6116123,92,5.124999881
1/30/2021 10:00,85.90000153,33.8125,86.43749809,0,10.94999981,28.66527778,2.875,125.3819444,44.64638889,783.1424637,134.4472656,103.175,104,11.86969469,217.5395738,93.25,5.149999857
1/30/2021 11:00,85.85000229,0,86.61748886,0,10.70000029,28.77888889,2.725000024,125.8313889,44.42333333,782.4028891,134.4706764,103.4688889,104,11.89180574,217.32997,95,5.174999833
1/30/2021 12:00,85.80000305,0,86.50749779,0,10.80000019,28.64916667,2.824999988,124.6819444,44.3875,781.5647272,134.7076302,103.8305556,104,11.9549724,217.1013137,95.5,4.975000024
1/30/2021 13:00,85.80000305,0,86.36175825,0,10.60000038,28.85361111,2.650000036,124.7530556,43.36027778,782.0561525,134.4213066,103.5166667,104,11.84105577,217.2378211,95.25,5.350000024
1/30/2021 14:00,85.80000305,0,86.82137299,0,10.72500014,28.52861111,2.800000072,123,42.96111111,782.8784676,134.582428,103.7922222,104,11.66288906,217.464853,93.75,5.475000024
1/30/2021 15:00,85.80000305,0,86.90249825,0,10.875,29.18805556,2.825000048,123.2902778,43.38944444,782.1422167,134.4345779,103.4419444,104,11.41247245,217.2617274,93,5.775000095
1/30/2021 16:00,86.05000305,71.5,87.64848692,0,10.85000014,29.6775,2.925000012,123.0033333,41.10361111,783.0935512,134.712574,103.6780556,104,11.01013917,217.5662653,91.5,6.124999881
1/30/2021 17:00,86.30000305,0,88.72491255,0,10.6500001,29.35111111,3.074999988,121.5641667,39.88444444,782.6080518,134.774662,103.6894444,104,10.48441671,217.2524688,91,6.300000191
1/30/2021 18:00,86.30000305,0,89.09999847,0,10.70000029,29.82888889,3.049999952,120.7169444,38.48027778,783.1958492,134.986248,103.6222222,104,10.24877804,217.5307536,91.5,6.325000167
1/30/2021 19:00,86.30000305,30,89.44755957,0,10.50083324,28.81833333,3.291444401,119.4055556,37.25611111,782.5544457,135.124836,103.4677778,104,9.686083504,217.2855044,89.5,6.699999928
1/30/2021 20:00,86.30000114,0,90.58499336,0,10.24783323,27.09361111,3.334583307,117.9605556,34.92,783.3967525,135.4445801,103.4852778,104,8.905166934,217.6115984,87,6.925000072
1/30/2021 21:00,86.35000229,27,90.76009677,0.353888889,10.5180834,27.78,3.197333329,118.1563889,35.30861111,781.2556518,135.5875816,103.3822222,104,8.952527976,217.0154593,86.5,6.925000072
1/30/2021 22:00,86.52499962,0,91.50999641,0.25,10.71711139,27.24833333,3.210250032,116.9238889,33.97083333,783.5888322,135.7038498,103.8688889,104,8.468250129,217.6635652,85.5,7.174999833
1/30/2021 23:00,86.67499924,0,91.90499496,2.094722222,10.72724995,25.60388889,3.066166674,114.3597222,32.71611111,782.5177862,135.6330147,103.6511111,104,8.051222301,217.3674411,84.5,7.299999952
1/31/2021 0:00,86.52500153,0,92.42012596,5.136666667,10.75516666,26.1825,2.830249998,114.2572222,32.62305556,782.359972,135.7521477,103.8861111,104,7.960305721,217.3222154,82.75,7.724999905
1/31/2021 1:00,86.49999809,32,92.19249725,17.70166667,10.53386123,25.93055556,2.98844445,114.3122222,32.36138889,783.4484746,135.4649315,103.6355556,104,7.796944497,217.6245771,79.5,8.200000048
1/31/2021 2:00,86.5,0,92.23549017,6.875,10.71411096,26.05527778,2.917111104,114.1069444,31.73722222,783.5642177,135.5861435,103.9733333,104,7.495416747,217.6539503,77.75,8.549999952
1/31/2021 3:00,86.37499809,0,92.99374728,3.105833333,10.95341671,25.61138889,2.698611099,114.2722222,31.41611111,783.7367988,135.586792,103.6294444,104,7.50316665,217.517168,78,8.625
1/31/2021 4:00,86.40000153,0,92.38512039,2.663055556,10.68580558,26.18722222,2.810861102,115.7575,32.13083333,782.0467017,135.5043259,103.9338889,104,7.810277963,217.2628187,79,8.349999905
1/31/2021 5:00,86.47500038,0,92.2727934,7.2125,10.74224999,26.1475,2.85405554,114.9527778,32.91305556,783.2869456,135.6813126,103.6544444,104,8.04711127,217.5532492,80.5,8.199999809
1/31/2021 6:00,86.14999962,34.296875,89.50547356,0.162777778,10.60769451,29.23416667,3.049527762,118.6927778,37.36861111,782.7644335,134.8976135,103.45,104,9.868638995,217.4345656,90.5,7.075000048
1/31/2021 7:00,86.09999847,0,90.12698441,0,10.57500005,28.14333333,3.37499994,118.7694444,36.42722222,782.6313953,135.3547096,103.4844444,104,9.434055838,217.3976109,93.5,6.875000119
1/31/2021 8:00,86.09999847,0,89.01462173,0,10.55000019,29.0125,3.121444406,121.0097222,39.17111111,782.4893058,134.96772,103.6994444,104,10.3897503,217.3581409,91.75,6.725000024
1/31/2021 9:00,86.09999847,28.796875,87.64750631,0,11,29.29,2.75,122.1977778,41.18916667,782.0442111,135.041954,103.0980556,104,10.89766683,217.2345033,93.5,6.524999976
1/31/2021 10:00,86.40000153,0,88.20695244,0,10.67499995,29.38888889,2.650000036,121.0322222,40.84222222,782.1338571,134.5970612,103.205,104,10.71663909,217.2594056,94.75,6.524999976
1/31/2021 11:00,86.35000038,0,88.17749596,0,10.77499986,29.61722222,2.600000024,121.4355556,40.43916667,781.669802,134.6921959,103.4783333,104,10.64163906,217.130501,95.5,6.400000095
1/31/2021 12:00,86.27499771,0,88.65749741,0,11.00000024,29.63972222,2.650000036,121.3055556,39.51888889,782.7934694,134.9341736,103.1461111,104,10.4630558,217.442631,94.75,6.375000119
1/31/2021 13:00,86.40000153,0,88.23860928,0,10.79999995,29.57833333,2.824999988,121.8088889,40.6375,781.9475048,134.6900101,103.4744444,104,10.75872244,217.207641,94.75,6.325000167
1/31/2021 14:00,86.42500114,0,88.47249413,0.383333333,10.7249999,29.12583333,2.796277741,121.1372222,39.49944444,783.1918841,134.8178825,103.3563889,104,10.58944459,217.540802,94.75,6.300000191
1/31/2021 15:00,86.35000038,0,88.45308501,0.25,10.55555532,29.27194444,2.988222181,121.6452778,40.16805556,783.363901,134.6990433,103.3661111,104,10.55047246,217.5996957,95.25,6.275000095
1/31/2021 16:00,85.90000153,0,88.19249725,0,10.9749999,29.32611111,2.928472206,121.7597222,40.12861111,782.0899368,134.7999725,103.7777778,104,10.61738897,217.2472055,95,6.25
1/31/2021 17:00,86.27500153,85.40625,88.99573524,0,10.77499986,29.36361111,2.968305554,121.2561111,38.97666667,783.4784207,135.2531166,103.4172222,104,10.15427809,217.6328959,95,6.124999881
1/31/2021 18:00,86.30000114,0,89.13499832,0,10.75755549,29.25888889,3.007555552,120.2236111,38.37972222,782.3270219,134.8644791,103.5883333,104,10.12775031,217.3130626,95,6
1/31/2021 19:00,86.40000153,0,89.4774971,0,10.4000001,28.44361111,3.238499983,119.9597222,37.21722222,782.6807223,135.1668968,103.4888889,104,9.766611454,217.4099239,96,5.900000095
1/31/2021 20:00,86.5,0,89.98059558,0,10.48658319,28.35333333,3.276500021,119.6488889,37.14555556,783.4173581,135.1446915,103.6608333,104,9.561916946,217.6319059,96,5.699999928
1/31/2021 21:00,86.09999847,37.890625,89.73750114,0,10.57499981,28.59083333,2.981944456,120.3119444,37.52861111,781.5662226,135.1378822,103.5416667,104,9.608944744,217.1017292,96,5.599999905
1/31/2021 22:00,86.25000191,0,89.58051671,0,10.46925028,28.805,3.370416642,120.0613889,37.46083333,783.543461,135.0541916,103.5577778,104,9.804805823,217.6509621,95.75,5.699999928
1/31/2021 23:00,86.32500076,0,90.27584512,0,10.43661107,28.10722222,3.250111121,118.1216667,35.88555556,782.5509928,135.6066742,103.6386111,104,9.377722382,217.4370435,95,5.800000191
2/1/2021 0:00,86.42499924,35.109375,90.93932053,1.230833333,10.44527773,27.21638889,3.301777761,117.3808333,35.10166667,781.2715448,135.3817368,103.7113889,104,8.886527996,217.0198743,94.25,5.875000119
2/1/2021 1:00,86.22499847,0,91.46666172,0,10.56133323,26.92861111,3.034944465,115.4666667,33.56805556,783.0681352,135.9903336,103.5394444,104,8.406167021,217.4833804,93.5,5.850000024
2/1/2021 2:00,86.19999886,0,91.3284491,0,10.5426391,26.75777778,3.079083315,116.6558333,34.47083333,783.2668864,135.4451408,103.4866667,104,8.67350015,217.6111734,94.5,5.599999905
2/1/2021 3:00,86.27499962,0,90.60654503,0.364722222,10.46016663,27.81305556,3.282638906,117.2736111,35.8825,782.8905589,135.4372444,103.5433333,104,8.736333542,217.4696004,95.25,5.450000048
2/1/2021 4:00,86.47500038,0,91.09427465,1.398333333,10.47861103,27.66722222,3.223555577,117.3138889,35.36194444,783.5629342,135.505867,103.6641667,104,8.824000253,217.6550515,96,5.375000119
2/1/2021 5:00,86.5,43.1875,90.60317621,5.015833333,10.68527789,28.03916667,3.306861113,117.5930556,36.03361111,781.9739116,135.0656471,103.6827778,104,9.213027917,217.2135872,96,5.400000095
2/1/2021 6:00,86.35000038,12.203125,87.63604798,1.190277778,10.80000019,29.36305556,3.050000012,123.0580556,42.05694444,782.8269247,134.5855675,103.135,104,11.13425026,217.4519244,96,5.400000095
2/1/2021 7:00,85.90000153,0,84.09635424,0.091111111,10.6500001,29.71722222,2.799999952,128.5869444,51.92333333,781.1454438,133.5941391,103.1627778,104,13.33330584,216.9848463,96.75,5.450000048
2/1/2021 8:00,85.90000153,16,83.69648249,2.191944444,10.80000019,29.55222222,2.350000024,129.8944444,55.06916667,765.9762482,132.6230837,103.55,104,13.54036142,212.7711798,97,5.825000048
2/1/2021 9:00,85.90000153,16.109375,84.53462797,0.835277778,10.89999962,29.06888889,2.725000083,128.6022222,50.9925,774.7358582,133.8237801,102.9913889,104,12.94161135,215.1071838,97,6.149999857
2/1/2021 10:00,85.90000153,10.5,83.86255703,2.641944444,10.89999962,30.57833333,2.299999952,130.7694444,55.30972222,782.4163536,133.3700104,103.3594444,104,13.85566682,217.3351686,97,6.400000095
2/1/2021 11:00,85.90000153,0,84.53217741,1.115,9.376833059,29.56944444,2.299999952,128.8402778,51.11694444,781.2682175,133.6447754,103.6922222,104,13.31375019,217.0189493,97,6.700000048
2/1/2021 12:00,85.90000153,34.59375,85.79182879,0,10.80000019,28.31111111,2.699999928,126.2611111,46.49361111,782.1726393,133.97229,103.7833333,104,12.54438913,217.2701782,97,6.875000119
2/1/2021 13:00,85.90000153,0,85.7199955,0.554444444,10.80000019,28.27166667,2.924999952,126.7625,46.72166667,782.7776393,133.8540802,103.4277778,104,12.46358347,217.438234,97,6.850000143
2/1/2021 14:00,85.90000153,0,85.60993195,0.127222222,10.41333352,28.55722222,2.824999988,127.4652778,47.38777778,783.5265054,133.7998505,103.2975,104,12.66188917,217.6476413,97,7.174999833
2/1/2021 15:00,86.04999924,0,85.69499779,0,10.69999981,28.44861111,2.674999952,126.8486111,46.77277778,782.1311133,133.8793945,103.2052778,104,12.47277796,217.2586432,97,7.149999857
2/1/2021 16:00,86.09999847,0,86.22179621,0,10.69999981,27.76222222,2.87500006,125.4513889,45.06472222,781.1085904,134.1815834,103.46,104,12.063528,216.9759981,96,7.375000119
2/1/2021 17:00,86.09999847,60.796875,87.06249619,0.906111111,10.64999986,28.63222222,2.799999952,124.0519444,43.29166667,782.2666337,134.6658249,103.5575,104,11.44850019,217.3164731,96,7.400000095
2/1/2021 18:00,86.09999847,0,88.33615672,0,10.5,28.79611111,3.100000083,121.6097222,40.06277778,782.3499246,134.7775269,103.7438889,104,10.56358334,217.3180355,96,7.224999905
2/1/2021 19:00,86.20000076,22.5,89.20201955,0,10.42499971,28.87972222,2.983222266,119.7819444,37.91638889,781.8216438,134.887249,103.6316667,104,9.916555765,217.1712906,97,7.074999928
2/1/2021 20:00,86.25000191,0,90.03348643,0,10.50519449,27.95833333,3.163888905,118.7775,36.7625,781.9638022,134.9036484,103.4516667,104,9.323639162,217.3684523,97,6.975000024
2/1/2021 21:00,86.35000229,0,90.16213267,2.098333333,10.52538887,27.85333333,3.167611082,118.2705556,36.55277778,782.3730505,134.8706665,103.6677778,104,9.233861312,217.325848,97,6.875000119
2/1/2021 22:00,86.47500038,27.703125,91.05451424,1.114166667,10.42119456,26.89083333,3.270555549,117.1252778,35.06305556,782.7078027,135.5093231,103.7627778,104,8.754694708,217.414275,97,6.325000048
2/1/2021 23:00,86.40000153,0,91.090683,0,10.36458324,26.95416667,3.393611138,116.9430556,34.40555556,782.7443052,135.3084641,103.7672222,104,8.65350016,217.4289744,97,5.75
2/2/2021 0:00,86.29999733,0,91.29616888,0,10.33141679,27.23861111,2.955694415,116.3325,34.55861111,781.1567616,135.4647827,103.6905556,104,8.8198056,216.9879902,96.75,5.774999976
2/2/2021 1:00,86.47500038,0,91.88319037,1.726666667,10.56202774,26.62416667,2.980027751,114.9180556,33.41777778,782.8234654,135.6451912,103.4494444,104,8.096027945,217.4444819,95,5.850000143
2/2/2021 2:00,86.40000153,30.203125,91.71748734,4.019444444,10.79886118,26.73611111,3.060638854,115.5263889,33.29944444,782.0070984,135.6018219,103.6355556,104,8.292972486,217.2241947,94.5,6.074999928
2/2/2021 3:00,86.57499886,0,90.70499802,4.793333333,10.28625008,27.96666667,3.288388897,117.5363889,35.85194444,783.1113624,135.4796715,103.5583333,104,9.082333626,217.5309346,94.5,5.725000024
2/2/2021 4:00,86.59999847,20.09375,90.27426567,0,10.57433338,28.24166667,3.134722276,119.7380556,36.62972222,781.5677911,135.4952583,103.4805556,104,9.34433339,217.1021646,95.5,5.325000167
2/2/2021 5:00,86.25,0,90.0558378,0,10.59383361,28.84861111,3.272833394,118.3327778,37.19416667,782.2211746,135.3413582,103.4722222,104,9.641472433,217.3246323,96,5.25
2/2/2021 6:00,86.19999695,19.296875,87.14586169,0,10.9749999,28.80361111,2.951444402,124.1147222,43.40083333,782.2436647,134.7201347,103.0722222,104,11.60841684,217.2899078,95.75,5.350000143
2/2/2021 7:00,86.19999695,16.703125,83.42568284,1.057222222,10.60000038,29.97638889,2.850000024,129.7333333,57.68222222,777.533722,133.235363,102.7722222,104,13.8479169,215.98159,95,5.275000095
2/2/2021 8:00,86.19999695,13.609375,86.62056372,1.801111111,11.05000019,29.12916667,2.49999994,126.7155556,46.59194444,766.2907981,132.8689879,104.3472222,104,11.9006112,212.8599441,93.75,5.449999928
2/2/2021 9:00,86.19999695,0,87.80191273,0,11,29.03527778,2.899999976,122.1377778,40.86194444,765.8190696,133.490757,103.6016667,104,10.75580588,212.6863162,94.25,5.574999928
2/2/2021 10:00,85.90000153,0,84.0582629,2.81,10.7249999,30.23583333,3.149999917,126.9972222,49.47388889,787.4349498,133.5113983,102.2322222,104,12.98972243,218.7360984,94.25,5.825000048
2/2/2021 11:00,85.80000305,0,83.38999939,4,10.69999981,31,3.099999905,128,51,791.999939,133.5244293,102,104,13.30000019,219.9999847,94,5.299999952
2/2/2021 12:00,85.80000305,45.796875,83.66873042,2.889444444,10.91066666,30.59833333,2.513499998,129.3033333,53.98611111,789.4832799,133.415358,103.6183333,104,13.56483353,219.3009126,91.5,5.024999976
