Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
2/2/2021 13:00,85.80000305,0,85.05697964,0,10.89999962,29.89,2.649999976,128.3319444,48.94972222,782.458512,133.8398209,103.4027778,104,12.9190835,217.3495872,92,5.5
2/2/2021 14:00,85.80000305,30.296875,84.4061282,0,10.89999962,30.37666667,3.099999905,129.4,52.94638889,782.2195892,133.9478493,103.14,104,13.43930573,217.3109976,92.5,5.150000095
2/2/2021 15:00,85.80000305,0,83.32561557,0.937222222,10.89999962,30.5,3.099999905,130.25,56.56111111,782.354998,133.3063736,103.2455556,104,13.92422247,217.3208336,94,4.724999905
2/2/2021 16:00,85.80000305,0,83.95142829,1.265555556,10.89999962,30.75111111,3.099999905,130.0022222,54.00583333,782.1039679,133.62743,103.6405556,104,13.69075017,217.2511034,94,4.649999976
2/2/2021 17:00,85.80000305,0,83.8776207,2.039444444,10.89999962,30.5,2.974999905,130.25,53.46194444,781.2493798,133.6877213,103.6827778,104,13.63619451,217.0137167,94.75,4.25
2/2/2021 18:00,85.85000229,58.203125,84.85279595,0.261111111,10.89999962,30.065,2.599999905,128.5722222,50.12,784.1309874,134.0454597,103.4811111,104,13.04105573,217.8141639,94.5,4.024999976
2/2/2021 19:00,85.90000153,0,85.77016246,0.603888889,10.89999962,29.11416667,2.774999976,126.4097222,46.42777778,782.1579013,134.0863953,103.5144444,104,12.43588904,217.2660843,94.75,4
2/2/2021 20:00,85.90000153,23.390625,87.27716348,0.594166667,10.8499999,29.36666667,2.68027773,122.0025,42.23944444,781.3743023,134.8270912,103.7980556,104,11.3096946,217.3293662,94.75,4.275000095
2/2/2021 21:00,85.90000153,0,87.77587318,0,10.75522229,29.50055556,2.508972212,122.7388889,41.64444444,781.6119666,134.7311935,103.8555556,104,11.20530574,217.1116582,94.25,4.300000191
2/2/2021 22:00,85.90000153,0,88.98764192,0,10.70000005,30.10027778,2.809750029,120.7280556,38.18833333,782.5894298,135.0225525,103.4458333,104,10.06586131,217.3859537,92.25,4.625
2/2/2021 23:00,86.10000038,23.703125,90.36533982,0,10.52283343,28.31,2.937472212,118.5805556,36.27944444,781.7429739,135.2081757,103.6577778,104,9.140111229,217.1508268,89,5.074999928
2/3/2021 0:00,86.25,0,90.82234688,0,10.39622213,27.97666667,3.451944468,118.0569444,35.6725,781.4819821,135.368,103.3766667,104,8.950583634,217.078329,87.25,5.300000072
2/3/2021 1:00,86.34999847,0,90.25849152,0,10.52324996,28.50111111,3.364555578,118.2641667,36.155,781.0604719,135.1939163,103.6555556,104,9.27688903,216.961243,90,4.674999952
2/3/2021 2:00,86.42499924,0,90.63249779,0,10.37694449,28.29,3.309388924,117.6672222,35.79861111,781.3904707,135.4733849,103.525,104,9.106778014,217.0529092,90.75,4.424999952
2/3/2021 3:00,86.5,42.703125,89.08289517,0,10.79999995,29.61694444,2.974805571,120.5180556,38.34388889,782.6232608,135.1102562,103.4480556,104,10.23250035,217.382631,93,4.174999952
2/3/2021 4:00,86.35000229,0,88.85078824,0,10.95000029,30.99111111,2.82961116,121.06,39.435,782.7420068,135.1441383,103.4519444,104,10.52063906,217.4283362,87.25,4.375000119
2/3/2021 5:00,86.30000305,0,87.6386605,0,11.0250001,30.00083333,2.775000036,122.9444444,41.51611111,782.5052234,134.6649017,103.0838889,104,11.09555561,217.3611773,85.25,4.5
2/3/2021 6:00,86.00000191,26.703125,85.67013849,0,11.30000019,30.13833333,2.650000036,125.9222222,48.34611111,783.0902828,134.0019798,103.1433333,104,12.76700013,217.530357,82.75,4.349999905
2/3/2021 7:00,85.90000153,18,83.58099503,1.851666667,11.30000019,30.53916667,2.324999988,129.5388889,54.64083333,770.800883,133.1033114,103.4788889,104,13.57594475,214.1113567,84.5,4.225000024
2/3/2021 8:00,86.15000153,11.890625,87.23776054,0.598333333,11.1500001,29.41722222,2.425000012,122.0647222,40.75111111,765.2680789,132.655735,102.6247222,103.5791667,10.87086112,212.5744667,84,4.199999928
2/3/2021 9:00,86.47500038,14.8125,88.94148802,0,10.8499999,27.94,3.09072223,118.2433333,36.44666667,766.4848815,132.8933411,102.0297222,103,9.289916755,212.9152455,80.25,5.350000024
2/3/2021 10:00,86.375,9.1875,86.02260131,0,10.60933353,29.01444444,3.061638861,121.8497222,43.23444444,776.3805896,133.3045158,101.7827778,103,11.23044467,215.6612754,78.5,5.500000119
2/3/2021 11:00,86.40000153,0,84.71593325,0,10.70000029,30.04083333,2.799999952,126.3013889,46.17194444,782.3515511,133.3635406,102.1427778,103,12.49297235,217.3309875,73,6.024999857
2/3/2021 12:00,86.40000153,0,84.64878643,0,10.80000019,29.39222222,2.87500006,125.8833333,46.50833333,781.8185819,133.566658,102.2172222,103,12.44955575,217.171829,74.5,6.625
2/3/2021 13:00,85.94047342,34.8125,85.02544362,0.168333333,10.51394429,28.94055556,3.614888915,122.8763889,41.85472222,648.2106586,141.7991712,98.81861111,103,8.910500075,180.0585169,76,6.575000048
2/3/2021 14:00,86.35000229,9.09375,87.36614467,2.259722222,10.7229999,28.08972222,2.876777789,120.5275,42.04722222,765.6615581,131.5338431,102.7444444,103.6488889,10.4619724,212.6837666,77.25,6.350000024
2/3/2021 15:00,86.65000153,9,88.10675446,0,10.86666666,27.68222222,3.256777791,120.4480556,39.4475,777.6625196,134.4690438,102.2683333,103,10.0230002,215.9481548,76.75,6.524999857
2/3/2021 16:00,86.40000153,0,86.02371076,0,11.1500001,30.13555556,2.850000024,127.4444444,48.89333333,782.8822147,134.1459351,104.0633333,104.7188889,12.9096113,217.4672825,79.75,6.325000048
2/3/2021 17:00,86.40000153,0,85.36750031,0,11.06599995,28.88833333,2.824999988,127.1444444,47.79388889,783.0170008,134.1107712,103.6011111,104.2941667,12.88263901,217.5047235,87.5,5.525000095
2/3/2021 18:00,86.10000038,38.40625,86.8819322,0,11,29.75527778,2.824999988,125.5152778,43.895,781.7264435,134.6830139,103.2583333,104,11.768139,217.1475539,90.25,5.174999833
2/3/2021 19:00,86.15000153,0,87.47608605,0,11.125,30.145,2.650000036,123.2211111,41.275,781.9344111,134.8426819,103.5344444,104,11.07861124,217.2040039,88.75,5.199999928
2/3/2021 20:00,86.30000305,0,88.77978374,0,11.00152778,30.77611111,2.808333321,121.4566667,38.76027778,784.3344458,135.1372947,103.6733333,104,10.32919458,217.8692142,86.5,5.450000048
2/3/2021 21:00,86.35000229,24.296875,88.78321863,0,11,30.3925,2.800555544,120.0647222,38.75166667,783.3377966,135.3309517,103.3808333,104,10.21088911,217.5924441,86.25,5.350000143
2/3/2021 22:00,86.25000191,0,89.87844303,0,10.52583353,29.15305556,3.270305524,118.4180556,36.95611111,783.268714,135.0207939,103.6816667,104,9.412861128,217.5746437,85,5.224999905
2/3/2021 23:00,86.32499886,0,89.93249321,0,10.54511117,29.09861111,3.560722189,119.5702778,37.36305556,782.6887297,135.2382507,103.3355556,104,9.428944622,217.4135369,86.25,5.300000191
2/4/2021 0:00,86.42500114,29.703125,90.27498055,0,10.46086095,29.17888889,3.572166669,118.1177778,36.91666667,783.0605208,135.435173,103.6966667,104,9.388583661,217.4304929,87.5,5.149999857
2/4/2021 1:00,86.32358408,0,90.68015607,0,10.6334165,28.11361111,3.596222195,118.2355556,35.60388889,783.3994126,135.4945347,103.7611111,104,8.976500173,217.6096292,87,5.074999928
2/4/2021 2:00,86.32499886,0,90.575749,1.0175,10.84094438,28.57333333,2.981611122,117.3747222,36.17888889,784.1432555,135.4434509,103.77,104,9.110416935,217.8175718,87.25,4.975000024
2/4/2021 3:00,86.22499847,0,89.87799454,0.686111111,10.861722,29.17611111,2.878194406,119.6155556,36.5375,782.6751301,135.540844,103.6844444,104,9.566555853,217.4642454,87.75,4.850000024
2/4/2021 4:00,86.35000038,0,90.06075171,0.25,10.83524996,29.65944444,3.222972188,117.3380556,36.52638889,782.0618012,135.4660225,103.7319444,104,9.371527941,217.2407788,87,4.950000048
2/4/2021 5:00,86.30000305,54,89.42838368,0,11.00000024,30.5175,2.924999952,118.5452778,37.34694444,781.9736362,135.3714371,103.6794444,104,9.902861414,217.1681405,88.5,4.825000167
2/4/2021 6:00,86.30000305,11.390625,86.56604152,0,10.82499981,29.42916667,2.821944397,124.5186111,44.19944444,781.9232949,134.9435654,103.1602778,104,11.89352799,217.2009162,90.75,4.524999976
2/4/2021 7:00,86.30000305,13.40625,84.08286502,1.251666667,10.87500024,29.67888889,2.575000048,129.7705556,56.83416667,775.3473027,133.2677795,103.6577778,104.145,13.59250019,215.3742513,92.5,4.574999928
2/4/2021 8:00,86.02499962,7.796875,86.91224003,0.093333333,10.75000024,28.68027778,3.025000036,123.4758333,46.22638889,773.9602328,133.9297054,103.4916667,104.4911111,11.62388916,214.9889542,93,4.649999857
2/4/2021 9:00,86.09999847,5.203125,82.85921976,2.302222222,10.80000019,28.63777778,2.824999988,131.7597222,66.13416667,778.8129262,133.1929939,103.1088889,104,14.2078057,216.3369243,93.5,4.975000024
2/4/2021 10:00,86.09999847,17.09375,85.45613033,0.932222222,11.19999981,28.72555556,2.349999964,128.1347222,48.26694444,782.9495263,133.9824944,103.5744444,104,12.87625018,217.4845912,92.25,5.399999976
2/4/2021 11:00,86.09999847,0,85.84479798,0,11.10000038,27.50388889,2.75000006,125.4147222,46.265,782.5919442,133.8907967,103.38,104,12.49825025,217.3866518,92.25,5.850000024
2/4/2021 12:00,86.09999847,0,85.77543729,0,11.10000038,27.98277778,2.650000095,127,47.27027778,782.4903765,133.9320984,103.4311111,104,12.71227801,217.3584388,93.5,5.800000191
2/4/2021 13:00,86.09999847,0,85.69559218,0,11.10000038,27.93777778,3,127.0594444,47.7175,783.258303,133.6851807,103.6208333,104,12.63158359,217.5717515,93,5.599999905
2/4/2021 14:00,86.09999847,0,85.25513446,0,11.10000038,28.08277778,2.899999976,126.6152778,47.05555556,787.4538405,133.5455475,103.7627778,104,12.69538914,218.737179,93.75,5.674999833
2/4/2021 15:00,86.09999847,0,85.22591205,0.330833333,11.10000038,28.09388889,2.925000012,127,47.28305556,789.7149844,133.6269226,103.7094444,104,12.7445559,219.3652749,95.5,5.625
2/4/2021 16:00,86.09999847,77.109375,84.81616194,2.063333333,11.38972196,28.97388889,2.700000048,129.6722222,50.58916667,783.8092183,133.8119621,103.4769444,104,13.23169466,217.7247837,96,5.425000072
2/4/2021 17:00,86.09999847,0,85.14096494,2.192777778,10.89999962,28.38111111,2.850000083,128.1347222,49.03083333,782.6106475,133.9458084,103.4888889,104,13.05672239,217.3932363,96,4.975000024
2/4/2021 18:00,86.09999847,0,85.85039124,0.099444444,10.89999962,28.63555556,2.800000072,127.1666667,47.18138889,782.5066864,134.128273,103.3,104,12.53950018,217.3546363,96,4.425000072
2/4/2021 19:00,86.20000076,38.6875,88.65783528,0,10.82499981,28.69555556,2.800000012,121.7238889,40.47083333,783.1450621,134.797039,103.6025,104,10.52036133,217.5747867,95.75,4.624999881
2/4/2021 20:00,86.32500267,0,89.32281301,0,10.75000024,28.39611111,2.909666644,120.3622222,38.63527778,783.0615978,134.8874283,103.6538889,104,10.15772242,217.5171111,95,4.624999881
2/4/2021 21:00,86.40000153,0,89.06963325,0,10.7249999,28.06611111,3.161861074,120.9802778,38.62305556,783.2399728,135.2428246,103.8613889,104,10.09944463,217.5652713,96,4.5
2/4/2021 22:00,86.27500153,34.203125,90.39709151,4.822222222,10.6051666,27.10138889,3.111361089,118.8211111,36.17027778,783.6025186,135.1296501,103.6477778,104,9.280666808,217.6673669,96,4.725000024
2/4/2021 23:00,86.45000076,0,91.52224212,0,10.64997221,26.17277778,3.110972209,116.8488889,33.82722222,784.3092756,135.5288963,103.755,104,8.533361286,217.8636887,96,4.850000143
2/5/2021 0:00,86.59999847,0,91.43734898,0,10.71200001,26.46083333,3.339277803,117.2666667,34.23916667,783.0750144,135.807579,103.7433333,104,8.497889056,217.520838,96.25,4.875
2/5/2021 1:00,86.59999847,0,91.92557637,7.021111111,10.61536121,25.56333333,3.056305552,115.2586111,33.32055556,783.9915632,135.8652649,103.6555556,104,8.120694651,217.7754348,97,4.924999952
2/5/2021 2:00,86.52499962,32.109375,92.21505737,3.315833333,10.69991664,25.38388889,3.017638883,114.8438889,32.78555556,783.9172234,135.2133827,103.63,104,7.935694654,217.7547849,97,5.425000072
2/5/2021 3:00,86.47499847,0,92.92499542,2.171111111,10.54355546,24.58416667,3.305638849,113.7416667,31.84166667,784.0165377,135.6457939,103.6872222,104,7.476861228,217.6902431,97,5.725000143
2/5/2021 4:00,86.47500038,0,91.95549722,1.005555556,10.57513893,25.8525,3.202027757,115.6052778,33.51,781.946677,135.5667305,103.75,104,8.309416878,217.2078744,97,5.375000119
2/5/2021 5:00,86.375,24.296875,91.41182707,0,10.55422226,25.96555556,3.211388873,116.5627778,34.29777778,782.3433085,134.8175545,103.5205556,104,8.420000212,217.3175863,97.5,5.450000048
2/5/2021 6:00,86.35000229,11.390625,87.57731452,0,10.82500005,27.29083333,3.134583329,122.1408333,42.05861111,783.1149568,134.7069244,103.3219444,104,11.14477796,217.5306141,97.5,5.100000024
2/5/2021 7:00,86.22500229,12.8125,86.35821874,1.330555556,11,28.76333333,2.900000095,126.5613889,47.43861111,769.8928381,132.8458735,103.6386111,104,12.14822246,213.8591224,96.5,4.875
2/5/2021 8:00,86.22500229,8.09375,90.01677984,0.421944444,10.62633346,27.20111111,2.865222232,117.8208333,35.99416667,767.7885689,133.6798363,103.5516667,104,9.158333503,213.2746026,95.75,5.274999976
2/5/2021 9:00,86.52499962,11.796875,85.7219471,1.635,10.57600014,29.52861111,3.206861145,125.1711111,46.57027778,780.0871387,133.9459991,102.9583333,104,12.15219471,216.6908728,93.75,5.725000024
2/5/2021 10:00,86,0,84.25149816,1.305833333,10.80000019,30.56444444,2.900000095,129.5,51.2875,780.7587277,133.5366173,103.4894444,104,13.39925012,216.8774251,92.25,6.024999976
2/5/2021 11:00,86,0,85.03332538,0.7925,10.80000019,29.75722222,2.975000024,128.7211111,48.7675,782.199382,133.4824677,103.4033333,104,13.02030584,217.2776065,92.25,5.75
2/5/2021 12:00,86,39.203125,86.18733025,0,11.69772242,28.78083333,2.849999964,126.0011111,44.95916667,781.7414323,133.873806,103.5333333,104,12.12236127,217.0057691,89.5,6.625
2/5/2021 13:00,86.15000153,0,87.07499886,0,10.82500029,29.9975,2.649999976,124.5641667,42.77055556,781.5053551,134.0583076,103.58,104,11.50347239,217.1575522,85.5,7.575000048
2/5/2021 14:00,86.30000305,24.40625,88.12135468,0,10.94999981,30.06444444,2.849999964,121.6597222,40.2675,782.807466,134.1527023,103.4516667,104,10.59113907,217.4450532,86.75,7.299999952
2/5/2021 15:00,86.30000305,0,86.66573245,0,10.69999981,28.76333333,2.875,125.7186111,44.15305556,781.1337214,134.2434654,102.9308333,104,11.79455565,217.0470755,89.75,6.975000024
2/5/2021 16:00,86.30000305,24,85.79904916,0,10.89999962,28.85944444,2.899999976,126.5486111,45.46833333,782.705385,134.1727676,103.5333333,104,12.24861135,217.418163,90.75,6.699999928
2/5/2021 17:00,86.07500076,0,86.6724968,0,10.82499981,28.37277778,2.875,124.7455556,43.17583333,782.0700449,134.5115356,103.67,104,11.62133349,217.2437633,91.25,6.649999976
2/5/2021 18:00,86.14999771,0,86.78499603,0,10.9749999,29.29277778,2.675000012,122.9588889,43.26777778,782.5183039,134.3407745,103.5833333,104,11.50191688,217.3736035,89.25,6.375000119
2/5/2021 19:00,86.19999695,34.1875,88.42597522,0,11.12500024,29.98472222,2.825000048,120.8486111,40.00472222,782.7144677,134.8851662,103.5988889,104,10.67355589,217.4202237,88.5,6.274999976
2/5/2021 20:00,86.19999695,0,89.8127463,0,10.87499976,29.63833333,2.85222221,119.3375,37.29333333,782.2412995,135.3720741,103.4961111,104,9.721972287,217.2892508,88.75,6.300000072
2/5/2021 21:00,86.35000229,0,90.1228458,0,10.52472246,28.84555556,3.592805594,119.005,37.03861111,782.6878926,135.5815926,103.7144444,104,9.473555698,217.4133041,90.5,6.124999881
2/5/2021 22:00,86.35000229,27.3125,90.98999786,0,10.39852796,27.77805556,3.55908333,117.2302778,35.17583333,782.8016325,135.5607147,103.8255556,104,8.892833554,217.4212876,91.5,5.950000048
2/5/2021 23:00,86.25000191,0,91.62382879,1.929444444,10.68691669,27.33027778,3.20225,115.0419444,34.10416667,782.3161268,135.5097008,103.9002778,104,8.321250058,217.3100359,89.75,6.149999976
2/6/2021 0:00,86.40000153,0,91.54482651,2.581944444,10.52066679,26.09361111,3.333361113,114.6413889,33.07944444,782.760721,135.7921448,103.5016667,104,8.076527873,217.4335343,88.75,6.300000191
2/6/2021 1:00,86.42500114,0,92.01027518,0.585277778,10.54519454,26.86333333,3.287249983,114.5977778,33.17333333,782.8154684,135.7395096,103.7355556,104,8.224166824,217.4517516,89.5,6.200000048
2/6/2021 2:00,86.27499962,30.5,91.85398106,3.846944444,10.6516666,27.00138889,3.027444417,114.8941667,32.65361111,782.9255255,135.6245804,103.8636111,104,8.11000026,217.4793135,90.5,5.950000048
2/6/2021 3:00,86.24999809,0,91.34410764,1.785277778,10.51563879,26.97361111,3.138361117,116.2002778,33.40611111,781.0929717,135.8627319,103.7105556,104,8.311777978,216.9702704,90.25,5.725000024
2/6/2021 4:00,86.30000114,0,91.19728279,0,10.46066649,27.36694444,3.382305533,117.1786111,34.88416667,782.805009,135.7357979,103.5822222,104,8.706000115,217.4458364,93.5,5.5
2/6/2021 5:00,86.07500076,26.1875,90.10699717,0,10.45000005,28.25611111,3.399999976,118.2097222,36.51722222,782.1145485,135.5795403,103.6016667,104,9.335750235,217.2415418,95.5,5.275000095
2/6/2021 6:00,86.04999924,0,89.11116992,0,10.63102769,29.36972222,3.046277771,120.2852778,38.57,781.8237843,135.3409462,103.6005556,104,10.18055568,217.1732739,96,5.149999857
2/6/2021 7:00,86,20,87.63398849,0,10.75,29.33583333,2.850000083,123.1780556,42.56916667,781.7879706,134.7932663,103.45,104,11.43097254,217.1633259,96,4.625
2/6/2021 8:00,86,0,86.69558747,1.526666667,10.7750001,28.88833333,2.849999964,124.5325,44.0975,783.1709898,134.3705292,103.5538889,104,11.9639447,217.5474975,96.75,4.324999928
2/6/2021 9:00,86,0,86.35762024,0,10.72980551,28.59666667,2.87500006,125.2438889,45.44833333,783.9295502,134.3616829,103.4261111,104,12.14725016,217.7595981,96.75,4.575000048
2/6/2021 10:00,86,0,86.60499573,0,10.7249999,28.75416667,2.875,125.2819444,43.55972222,782.2167431,134.5331459,103.4038889,104,11.80708353,217.3194644,96,5.025000095
2/6/2021 11:00,86,52.90625,88.01670779,0,10.89999986,29.76333333,2.849999964,121.8263889,40.18805556,783.0120019,134.4273567,103.7683333,104,10.74083367,217.5033346,95.75,5.974999905
2/6/2021 12:00,86,0,87.92464286,0,10.7750001,28.92861111,2.470138888,122.2816667,41.26611111,782.6214286,134.6773758,103.4811111,104,10.91255574,217.3948419,94,6.024999976
2/6/2021 13:00,86.20000076,19.5,87.61007881,0,10.875,29.06722222,2.693111062,122.6025,42.21944444,782.346721,134.8713379,103.4352778,104,11.19516697,217.3185342,96,5.425000072
2/6/2021 14:00,86.40000153,0,88.45544803,0,10.8499999,29.70027778,2.62500006,121.1675,39.85611111,782.1937482,134.5577736,103.4894444,104,10.65330565,217.359817,95,5.949999928
2/6/2021 15:00,86.40000153,19.09375,88.71388167,0,10.70000005,30.21888889,2.954999979,121.3980556,39.5325,781.3271377,134.5867386,103.4875,104,10.3995556,217.0353169,91.25,6.149999857
2/6/2021 16:00,86.40000153,0,88.45249748,0,10.625,29.61222222,3.083916617,121.7466667,40.06805556,782.422666,134.7836037,103.5561111,104,10.7420836,217.3396301,91.75,6.175000072
2/6/2021 17:00,86.40000153,0,88.18999672,0,10.75,29.23194444,2.855555544,121.6608333,39.2325,782.7885386,134.7281761,103.6816667,104,10.51958347,217.5468168,88.75,6.250000119
2/6/2021 18:00,86.40000153,0,88.62874603,0,10.44999981,29.7425,3.146666726,121.7461111,39.41972222,782.9405513,134.9588127,103.2913889,104,10.52569467,217.4210801,88,6.25
2/6/2021 19:00,86.40000153,0,89.02499771,0,10.85000014,30.35972222,2.813333318,120.9275,39.01527778,782.3507191,135.1416397,103.7055556,104,10.40800025,217.3196449,83,6.299999952
2/6/2021 20:00,86.40000153,0,88.49249458,0,10.77280547,30.83416667,3.074999928,120.8286111,39.45027778,781.3665571,135.1693611,103.6311111,104,10.43736132,217.0462665,75.75,6.225000024
2/6/2021 21:00,86.45000076,0,88.97999573,1.285833333,10.82144435,30.41416667,3.110027781,120.7044444,38.15361111,784.2704544,134.9305687,103.4583333,104,10.10952805,217.8529052,71,6.149999857
2/6/2021 22:00,86.40000153,71.8125,89.8875734,0.25,10.42499995,30.27861111,3.165944429,120.2930556,37.775,782.4283028,135.2236786,103.3966667,104,9.747833493,217.339807,71.25,5.899999976
2/6/2021 23:00,86.37500191,0,88.73468697,0,10.67499995,30.85361111,2.973833318,121.3744444,39.43944444,782.4069306,135.3984833,103.4505556,104,10.37016696,217.2672032,78,5.475000024
2/7/2021 0:00,86.30000305,0,88.27999878,0,10.875,30.59416667,2.668638899,122.1727778,39.70694444,783.0171518,135.1187515,103.3794444,104,10.51777788,217.5047654,79.5,5.199999928
2/7/2021 1:00,86.27500153,30.59375,88.68499565,0,10.79999995,29.52583333,3.061555565,121.9644444,39.45777778,781.8384293,135.1224976,103.5263889,104,10.47983348,217.177342,81.75,4.975000024
2/7/2021 2:00,86.27499962,0,88.59362221,0,10.80647209,30.22194444,2.75344442,121.0852778,39.56805556,784.1417275,134.8614922,103.6033333,104,10.55722239,217.8171477,82.25,4.825000167
2/7/2021 3:00,86.27500153,0,88.24773368,0,10.99930532,30.74722222,2.605722222,121.6627778,40.37777778,782.3830666,135.0480102,103.3552778,104,10.72883343,217.3286304,82.25,4.674999952
2/7/2021 4:00,85.90000153,0,88.02249527,0,10.95000005,31.0975,2.564111174,121.5902778,40.62222222,781.4041779,135.053524,103.4877778,104,10.97369462,217.0567168,84.25,4.274999857
2/7/2021 5:00,85.95000076,47.40625,87.62783806,0,10.8499999,30.88,2.803472186,123.2858333,41.66416667,782.8861721,134.9749565,103.4752778,104,11.24397247,217.4683817,84.5,3.949999988
2/7/2021 6:00,86,15.5,85.45501266,0,11,30.45944444,2.849999964,125.3527778,46.22833333,782.4021621,134.2705383,102.89,104,12.39819451,217.3339347,84.75,3.774999917
2/7/2021 7:00,86,0,85.20636041,0.673888889,10.60000038,30.27166667,2.899999976,128.5333333,48.53416667,782.3460048,134.2865219,103.2280556,104,12.78761138,217.223625,84.5,3.400000036
2/7/2021 8:00,86,0,84.73237816,1.276944444,10.60000038,30.77944444,2.700000048,129.4847222,50.20333333,782.2995361,133.889267,103.2811111,104,13.1041946,217.3054274,83,3.5
2/7/2021 9:00,86,0,84.6046123,0.095,10.60000038,31.31944444,2.700000048,129.8472222,50.38055556,782.8163692,133.5837526,103.7341667,104.41,13.22530578,217.3098731,81.5,4.199999988
2/7/2021 10:00,86,45.09375,85.71077489,2.608888889,10.60000038,31.19111111,2.475000083,130.3236111,55.09,783.0315507,133.3225212,104.7644444,107.2230556,13.17472239,217.5087647,80.25,4.774999976
2/7/2021 11:00,86.09999847,10.796875,89.85135166,0,10.92499971,30.69138889,2.747499988,122.925,40.16472222,777.7391178,134.5940716,104.2166667,107.2366667,10.42786136,216.0386445,75.75,5.375
2/7/2021 12:00,86.25,0,89.34697018,0,10.79999995,30.30972222,3.062361167,123.1177778,40.45416667,783.2977479,134.3082695,104.2908333,113.6666667,10.80625017,217.5827084,71.75,5.875
2/7/2021 13:00,86.39999962,0,89.51611969,0,11.04999995,29.64555556,2.804777709,121.7155556,39.17472222,782.3385907,134.4379768,104.2219444,114.7511111,10.31833351,217.1792617,71.5,6.149999857
2/7/2021 14:00,86.09999847,0,89.91336084,0,10.77499986,31.38611111,2.801861109,121.2769444,39.39638889,781.9752212,134.329216,104.2666667,108,10.15352787,217.2776077,71.75,6.675000072
2/7/2021 15:00,84.62744378,0,90.37425915,0,10.69805556,30.26833333,2.951333331,118.6516667,38.02055556,757.2136545,134.4336932,102.7219444,110.6580556,9.558639193,210.3371267,70.5,6.174999952
2/7/2021 16:00,69.74889021,53.296875,96.40384708,1.355555556,8.349416692,27.45166667,4.727000127,116.4986111,36.84444444,764.7036899,134.9835451,103.4994444,110.8683333,6.107333433,212.371859,64.75,6.375
2/7/2021 17:00,86.17499924,6,97.02445457,1.147777778,10.84802792,29.59388889,3.020638926,126.3088889,38.79444444,779.0368788,134.9617486,111.3861111,112,10.0679446,216.3991337,63,5.825000048
2/7/2021 18:00,86.09999847,10.3125,93.96107923,0,10.70000029,29.50694444,3.050000012,131.8888889,44.64444444,782.4310062,134.5122108,111.6788889,112,12.00713901,217.3419468,72.25,5.549999952
2/7/2021 19:00,86.09999847,0,94.35661854,0.723333333,11,29.83611111,3.099999964,132.5430556,44.37611111,781.8056371,134.4773941,111.6752778,112,11.88827797,217.2272607,68.75,5.124999881
2/7/2021 20:00,85.82500076,0,94.45962246,0,10.875,30.3825,2.974999964,131.0488889,44.02972222,783.5256652,134.5699577,111.5688889,112,11.87061126,217.6460188,68.5,4.799999952
2/7/2021 21:00,85.59999847,43.390625,93.75938156,0.667222222,11,30.75361111,3.175000012,133.3083333,46.28444444,782.1322715,134.1950302,111.8138889,112,12.243639,217.2589645,76.25,4.25
2/7/2021 22:00,85.59999847,0,93.96558107,0,10.95000005,30.17833333,2.5,132,44.54777778,781.8850555,134.6420097,111.4616667,112,12.01491678,217.1865901,78.75,3.625
2/7/2021 23:00,85.59999847,0,94.21085962,0,10.75000024,30.21361111,2.849999964,132.7894444,44.61555556,782.1995474,134.632637,111.4958333,112,12.16030565,217.2776525,84,2.950000048
2/8/2021 0:00,85.59999847,0,94.48189901,0,10.95000005,30.25611111,2.87499994,132.0294444,43.44722222,784.1044478,134.8030281,111.7030556,112,11.80550019,217.8067921,83,2.875
2/8/2021 1:00,85.64999962,0,94.62264976,0,10.875,30.95222222,2.87500006,131.8605556,43.43583333,782.43898,134.7479401,111.3622222,112,11.52361122,217.3441619,82,2.725000083
2/8/2021 2:00,85.80000305,0,94.36833253,0,11.02499986,30.73361111,2.612666681,131.0333333,44.37611111,783.0057045,134.6985207,111.4605556,112,11.94416675,217.5015856,85.25,1.99999997
2/8/2021 3:00,85.80000305,68.5,93.82236671,0,10.9000001,30.72277778,2.925000072,132.3722222,45.70805556,783.7762146,134.6294098,111.6038889,112,12.29188902,217.715616,85.5,1.849999964
2/8/2021 4:00,85.80000305,0,93.77529355,0,10.75000024,30.35166667,2.875,132.2791667,45.58277778,781.9627436,134.5115585,111.6544444,112,12.308528,217.2118737,84.75,1.899999976
2/8/2021 5:00,85.80000305,0,93.65406237,0,11.10000038,30.78166667,2.775333369,133.1458333,46.38361111,781.7062886,134.5107516,111.7711111,112,12.45150018,217.2184136,83,1.824999958
2/8/2021 6:00,85.80000305,36.90625,92.07397376,2.513055556,10.94999981,31.41861111,2.600000024,134.4013889,53.94333333,775.9262857,133.753817,111.1522222,112,13.54333349,215.53508,82.5,1.849999964
2/8/2021 7:00,85.80000305,0,93.03446077,0.550833333,10.8499999,29.25722222,2.774999976,133.8708333,48.16583333,765.4330548,132.0573997,111.555,112,12.64700011,212.6077104,84.25,1.574999958
2/8/2021 8:00,85.80000305,0,92.09486385,0,10.80000019,30.46111111,2.799999952,135.1208333,49.99361111,764.1808675,131.5248833,111.8361111,112,12.94727786,212.2759357,84,2.075000018
2/8/2021 9:00,85.80000305,0,92.83249664,0,10.80000019,29.53111111,2.599999905,134.0472222,47.44861111,764.8947478,131.5261879,111.7055556,112,12.7470002,212.3813656,82.5,2.799999952
2/8/2021 10:00,85.59999847,51.890625,93.93446361,0,10.80000019,28.8275,2.599999905,132.7972222,44.67277778,762.7038686,132.2317276,111.555,112,11.94788908,211.8621858,83.5,2.674999952
2/8/2021 11:00,85.59999847,0,94.00746727,0,10.67499995,29.16111111,2.949999928,131.7347222,44.79666667,766.3039342,132.7976494,111.3988889,112,11.80005567,212.8622045,84.25,2.399999976
2/8/2021 12:00,85.75000191,0,95.2974968,0,10.97499967,30.03361111,2.774999976,129.7327778,41.14055556,766.5291908,132.8534012,111.5947222,112,11.04544471,212.84422,82,2.800000012
2/8/2021 13:00,85.64999962,27,93.78277181,0,11.19999981,29.27388889,2.875,131.7486111,44.36583333,763.5749984,132.4044151,111.5588889,112,11.91911131,212.1041667,84,2.525000036
2/8/2021 14:00,85.59999847,0,94.18958195,0,10.95000005,29.54166667,2.824999988,130.9175,43.7275,768.9977146,133.0398453,111.4797222,112,11.69913906,213.6104766,83.75,2.949999988
2/8/2021 15:00,85.67499733,27.203125,92.25339362,1.228333333,10.80000019,29.98555556,2.468611123,135.3694444,53.02472222,767.9219628,132.8273272,111.8483333,112,12.97480572,213.2512798,82.5,2.700000048
2/8/2021 16:00,85.79999924,13.296875,94.15695386,0,11.0250001,28.73833333,2.764999964,131.2805556,43.88888889,764.5639492,132.5228386,111.715,112,11.85197238,212.3774857,80.75,2.25
2/8/2021 17:00,85.90000153,0,93.38499641,0,10.92499971,29.20944444,3,132.0902778,45.65388889,765.6469459,132.278244,111.3833333,112,12.26722246,212.6797077,76.5,1.824999988
2/8/2021 18:00,85.90000153,0,93.65911437,0,11,29.64277778,2.799999952,133.6763889,46.13111111,763.5959132,132.1768646,111.5152778,112,12.2063613,212.1099762,72.75,1.224999994
2/8/2021 19:00,85.90000153,0,92.19803013,0.646666667,11,30.21444444,2.899999976,134.4702778,49.67055556,764.7245639,131.9100952,111.0241667,112,12.98450012,212.4234897,76,0.350000011
2/8/2021 20:00,85.90000153,46.203125,92.54447106,2.14,11,30.56,2.599999905,134.1180556,48.95305556,764.7818688,130.8772326,111.9344444,112,12.88480577,212.4394086,77.5,-0.100000001
2/8/2021 21:00,85.82500076,20.109375,94.17874054,0,11,29.58361111,2.699999988,131.0902778,43.14777778,765.8751313,131.9446144,111.8472222,112,11.74411125,212.7430929,78.25,-0.600000001
2/8/2021 22:00,85.625,0,95.12499237,0,10.92499971,30.30472222,2.850000024,129.75,42.21555556,765.6827871,132.2471008,111.6305556,112,11.18419469,212.6896632,79,-0.800000012
2/8/2021 23:00,85.5,0,95.11878901,0,10.89999962,30.02027778,2.850000024,130.4502778,41.96055556,763.8166299,132.794174,111.7227778,112,11.24711133,212.1712867,78.75,-1.12500003
2/9/2021 0:00,85.77500153,0,95.59749413,0,10.69999981,31.04972222,2.949999988,128.8088889,40.88027778,766.3928418,132.2778473,111.6316667,112,10.91463907,213.0364836,76,-0.825000003
2/9/2021 1:00,85.59999847,0,95.17999649,0,10.5999999,30.21888889,2.900000036,129.5302778,41.98916667,765.7734916,132.219986,111.2583333,112,11.06325014,212.6157852,75.5,-1.025000006
2/9/2021 2:00,85.82500076,53.296875,95.56999779,0,10.97500014,30.51777778,2.960583311,128.7447222,41.0325,765.4144951,132.5295982,111.5572222,112,10.91166686,212.5970824,73,-1.000000015
2/9/2021 3:00,85.70000076,0,95.42999268,0,10.75000024,30.51111111,2.975000024,129.1177778,41.3375,765.2092465,132.1474686,111.8438889,112,11.11691691,212.5581238,71,-1.025000006
2/9/2021 4:00,85.77500153,0,94.93022728,0,10.92499995,29.54777778,2.899999976,130.1252778,42.16583333,766.0054901,132.0942726,111.3683333,112,11.25316689,212.8444418,70.75,-1.275000006
2/9/2021 5:00,85.90000153,0,94.88538449,0,11,29.62527778,2.87500006,130.1583333,41.91361111,766.2110664,132.3390808,111.5572222,112,11.33377804,212.8364078,71,-1.600000024
2/9/2021 6:00,85.90000153,51.09375,93.92569523,0,11,29.80305556,2.824999988,132.0347222,45.03722222,765.5165224,131.9530296,111.3861111,112,12.15400024,212.6434787,70.75,-1.924999982
2/9/2021 7:00,85.79999924,11.90625,93.80591714,0.699722222,10.95000005,31.06888889,2.925000012,131.0813889,44.73777778,766.1969946,131.9467087,111.1738889,111.6811111,11.7361391,212.8985636,70.25,-1.87499997
2/9/2021 8:00,85.54999924,9,91.22159425,2.191388889,10.80000019,31.40277778,2.949999928,137.1208333,54.8125,766.013631,130.6624146,111.3116667,111.6672222,13.61702793,212.6797124,70.5,-1.474999994
2/9/2021 9:00,85.5,12.296875,95.40991148,0,10.75,30.91777778,2.899999976,130.4269444,42.3725,765.6862462,131.7991562,111.6,112,11.27875019,212.7070361,71,-0.775000021
2/9/2021 10:00,85.80000305,13.203125,94.68523346,1.625833333,10.9000001,30.34194444,3.090499982,131.1697222,46.44527778,765.3377428,132.0190754,111.5588889,112,11.61883355,212.760947,68,1.86E-09
2/9/2021 11:00,86,8.203125,95.1107572,1.303333333,10.52499986,30.72638889,3.085555553,130.4286111,42.50666667,766.3384141,131.5675125,111.4497222,112,11.072278,212.8083559,61.25,0.775000006
2/9/2021 12:00,85.95000076,11.09375,97.45665131,0.131666667,10.7249999,30.3825,3.05019442,126.6641667,37.78916667,767.3030581,132.5860748,111.7633333,112,9.731361255,213.2397387,60,1.449999988
2/9/2021 13:00,86.09999847,0,96.75926673,0,10.8499999,30.62888889,3.072583326,125.5425,38.38444444,768.0481994,132.662159,111.8341667,112,9.995333499,213.3092226,66,2.074999958
2/9/2021 14:00,86.09999847,0,97.06249619,0,10.67611097,29.66777778,3.015555567,127.0847222,37.78361111,767.0382421,132.7678833,111.5441667,112,9.840222381,212.9829151,68.75,2.12499994
2/9/2021 15:00,86.09999847,0,97.0078118,0,10.89999986,29.76444444,3.12183335,126.955,38.18555556,767.129664,132.6583977,111.7833333,112,9.976111386,213.0915737,70,2.25
2/9/2021 16:00,86.02499962,39,97.94022036,0.599722222,10.56061129,28.44861111,3.247111142,125.2363889,36.72666667,768.547226,133.0244141,111.3313889,112,9.387472512,213.4853407,71.5,2.025000006
2/9/2021 17:00,85.80000305,12,94.47887078,0,10.82500005,29.78638889,3.068055577,130.3805556,43.93611111,765.5557967,132.2158501,111.4761111,112,11.52230586,212.6543881,74,1.125000015
2/9/2021 18:00,85.80000305,0,95.67499733,0,10.6500001,29.67944444,3.021944351,129.2494444,40.88194444,766.2250195,132.7107162,111.6775,112,10.96352788,213.075006,76.25,0.45000001
2/9/2021 19:00,85.80000305,0,94.90499687,0,10.67500019,29.54916667,2.900000036,129.235,41.77416667,766.5923955,132.3038826,111.5325,112,11.35066682,212.8640914,75.25,0.375000007
2/9/2021 20:00,85.59999847,0,94.36999321,0,10.9000001,28.88194444,2.774999976,131.1652778,43.21361111,764.6128591,131.8695107,111.8288889,112,11.6581668,212.392461,75.25,0.100000003
2/9/2021 21:00,85.59999847,0,94.55999565,0,10.80000019,29.47055556,2.875,131.7758333,42.88111111,765.5986358,132.2052498,111.5716667,112,11.60444449,212.440593,72.25,-0.275000004
2/9/2021 22:00,85.67499924,0,94.88024139,0,10.87500024,30.32694444,2.875,130.0875,42.37916667,766.1431602,132.4387245,111.78,112,11.41055575,212.8123524,69.25,-0.524999999
2/9/2021 23:00,85.87500191,0,95.12499809,0,11,30.76333333,2.950000048,130.1,41.92916667,766.7270434,132.6869698,111.7277778,112,11.21938915,212.9797348,64.5,-0.575000003
2/10/2021 0:00,85.90000153,0,95.45261765,0,10.79999995,30.60138889,2.875,129.6841667,40.86944444,765.6125268,132.3961182,111.9,112,10.94638899,212.6701466,63.5,-0.525000006
2/10/2021 1:00,85.80000305,85.5,95.70211792,0,10.77500033,30.8875,2.850000024,129.1086111,40.53,765.618803,132.8507195,111.3788889,112,10.86863909,212.7371675,63.5,-0.350000005
2/10/2021 2:00,85.64999962,0,95.57499695,0,10.82500005,31.0475,2.647777731,128.4041667,40.49583333,767.5822938,132.3390236,111.6655556,112,10.79816686,213.0933851,64.5,-0.45000001
2/10/2021 3:00,85.64999962,0,95.55437088,0,10.60000014,31.20861111,2.899999976,128.8013889,40.68638889,767.9418694,132.4992409,111.5386111,112,10.8480002,213.2638071,64,-0.200000003
2/10/2021 4:00,85.64999962,0,95.53749847,0,10.6500001,30.89944444,2.990611065,129.7263889,40.97055556,764.5608234,132.6330986,111.4694444,112,10.90522246,212.3995342,66,-0.32500001
2/10/2021 5:00,85.57499886,0,95.2349968,0,10.87500024,30.44444444,2.975000024,128.8888889,41.25666667,764.7980881,132.3029747,111.7119444,112,11.00936129,212.4439135,71,-0.625000007
2/10/2021 6:00,85.5,63.296875,93.54715017,0,11.05000019,29.83611111,2.799999952,131.6333333,44.76,765.1301766,131.6769867,111.42,112,11.9101669,212.537549,74.75,-0.775000006
2/10/2021 7:00,85.5,0,94.25841176,0,10.9000001,29.88638889,2.824999928,132.0233333,43.90916667,766.0797866,132.2822037,111.7766667,112,11.7587502,212.7999407,74.5,-1.050000027
2/10/2021 8:00,85.94999886,18,93.36490259,1.126666667,11.00000024,30.76055556,2.87500006,132.1888889,47.04944444,765.7791486,131.4909019,111.3197222,112,12.25458353,212.7164304,74,-1.200000048
2/10/2021 9:00,85.64999962,0,94.53096294,0.235,11.07500029,29.89527778,2.925000072,131.3425,44.01972222,765.2872498,131.9896164,111.4055556,112,11.73036131,212.5797915,73.25,-0.875
2/10/2021 10:00,85.5,22.703125,92.81304334,0,11.07500029,29.63055556,2.75,132.6147222,47.65638889,765.7597572,131.2866058,111.6344444,112,12.59936127,212.5559515,78.75,-1.024999991
2/10/2021 11:00,85.5,13.296875,92.33689342,1.126388889,11.10000038,30.65888889,2.850000024,134.8666667,50.1425,765.2955778,130.5580254,111.7177778,112,13.09825028,212.5834942,84.75,-1.575000018
2/10/2021 12:00,85.5,21.796875,94.22476007,0,11.00000024,30.10916667,2.87500006,132.4244444,44.7975,764.3634382,131.5807198,111.7705556,112,12.04294466,212.3088723,85,-1.400000006
2/10/2021 13:00,85.5,11.109375,90.89422639,1.686111111,11,31.21333333,2.949999988,135.4875,57.28666667,763.8484347,130.2611847,111.3327778,112,13.76108357,212.1801213,77,-1.175000012
2/10/2021 14:00,85.40000153,9.59375,95.21974879,0.849166667,10.9749999,30.58944444,2.789750038,130.8763889,42.34027778,765.0178279,131.9556482,112.1091667,112,11.17102792,212.4086101,72.5,-0.699999996
2/10/2021 15:00,85.54999924,15.40625,92.72046315,0,11,30.18305556,2.725000024,134.0125,48.68027778,764.5250412,131.1629601,111.7266667,112,12.63050034,212.4305437,77.75,-0.700000003
2/10/2021 16:00,85.54999924,10.796875,95.32760013,0,10.94999981,29.94388889,2.979999999,130.0152778,42.22194444,764.7836892,132.3851471,111.7508333,112,11.35500021,212.4399137,67.25,-0.350000005
2/10/2021 17:00,85.59999847,0,93.95671979,0,10.89999962,29.17277778,3.050000012,131.7361111,44.76722222,765.273554,131.7400818,111.8352778,112,11.89483346,212.5426538,75.5,-0.600000001
2/10/2021 18:00,85.59999847,0,93.36424561,0,10.89999962,29.35111111,2.924999952,132.8444444,46.30166667,764.1432067,131.3242416,111.4122222,112,12.35525025,212.262002,74.25,-0.724999994
2/10/2021 19:00,85.59999847,0,93.67023087,0,11.07991644,29.74777778,2.700000048,133.5916667,44.895,763.9006606,132.1063499,111.8680556,112,12.13005586,212.194628,61,-1.175000012
2/10/2021 20:00,85.59999847,0,93.26749802,0,10.69999981,29.43111111,2.925000012,134.1263889,46.1125,765.4299987,131.5440369,111.6161111,112,12.24461122,212.6194441,59.5,-1.525000006
2/10/2021 21:00,85.59999847,52.203125,93.58890647,0,10.75,29.99666667,2.799999952,131.9397222,44.95166667,765.8605884,131.8018875,111.8288889,112,12.19663899,212.7390527,59.25,-1.675000042
2/10/2021 22:00,85.59999847,0,93.30166652,0,10.77166694,30.08472222,2.949999928,133.0513889,46.17194444,764.857277,131.6477585,111.4544444,112,12.32875021,212.4603549,59.5,-1.75
2/10/2021 23:00,85.59999847,0,93.57162094,0,11.0250001,29.56055556,2.675000012,131.3430556,44.56944444,764.1616984,131.7809029,111.6905556,112,12.14308352,212.2671388,59.5,-1.824999958
2/11/2021 0:00,85.90000153,0,93.93999672,0,11.0999999,29.8,2.700000048,132.5041667,45.13666667,764.2291675,132.1210709,111.75,112,12.06519467,212.2871997,60,-1.87499997
2/11/2021 1:00,85.90000153,0,93.89499664,0,11,29.90777778,2.825000048,132.325,44.4325,763.7754476,132.2146759,111.79,112,12.02833359,212.159847,59.5,-2.074999928
2/11/2021 2:00,85.90000153,0,93.63750458,0,11,29.82083333,2.950000048,132.3191667,45.17333333,766.3915803,131.8654976,111.9055556,112,12.09727799,212.8865501,57.75,-2.224999964
2/11/2021 3:00,85.90000153,0,93.63499832,0,11,30.09166667,2.825000048,133.5916667,45.36361111,763.8710958,131.7162666,111.5594444,112,12.2062781,212.186416,56.25,-2.400000036
2/11/2021 4:00,85.90000153,0,93.67499542,0,11,30.39833333,2.774999976,133.0458333,45.13666667,764.6497455,131.7407684,111.8166667,112,12.23230573,212.4040963,55.25,-2.350000024
2/11/2021 5:00,85.90000153,97.796875,93.45249557,0,11,30.37388889,3.025000036,133.5233333,46.34416667,764.5527738,131.6315498,111.71,112,12.43988904,212.35378,55.75,-2.525000036
2/11/2021 6:00,85.90000153,0,92.97999763,1.051666667,11,30.89111111,3,135.9361111,48.13666667,764.7290103,131.5032234,111.4216667,112,12.78113904,212.4247245,58,-2.475000024
2/11/2021 7:00,85.90000153,32.703125,91.25094884,1.911944444,11,31.81111111,3,137.25,53.43416667,764.5162728,130.4012032,111.25,112,13.62466669,212.36702,57.5,-2.775000036
2/11/2021 8:00,85.40000153,0,91.25238483,2.036944444,11,32.31944444,3,136,52.94361111,764.1333038,130.4217339,111.7616667,112,13.4937502,212.1800852,58.75,-2.350000024
2/11/2021 9:00,85.40000153,0,91.41924858,2.079444444,11,31.73111111,3,136.75,53.21972222,764.2105385,130.268074,111.7272222,112,13.52380571,212.2807053,60.75,-2.125
2/11/2021 10:00,85.40000153,0,91.66499519,3.147777778,11,32.00333333,3,137.5,53.49222222,763.4028051,130.565094,111.4961111,112,13.52430582,212.2113155,59.75,-1.949999958
2/11/2021 11:00,85.40000153,0,91.9649862,0.772222222,11,31.33388889,3,135.7291667,50.72361111,764.7466612,130.7854958,111.915,112,13.20313905,212.3694431,58.25,-1.724999994
2/11/2021 12:00,85.40000153,65.09375,93.38874626,0,11,30.5,2.899999976,134.5,46.51055556,765.0769761,131.4934692,111.6538889,112,12.43127799,212.5213824,54.25,-1.200000018
2/11/2021 13:00,85.24999809,0,93.71249771,0,10.85000014,29.57944444,2.861222213,132.8683333,45.02444444,765.5554282,131.0298996,111.75,112,12.13002794,212.6542855,50.5,-0.575000003
2/11/2021 14:00,85.19999695,0,93.77478027,0,10.69999981,30.64305556,2.899999976,133.8369444,45.24944444,765.2348154,131.6757965,111.6438889,112,12.17941686,212.5652266,50,-0.325000005
2/11/2021 15:00,85.19999695,0,93.65499687,0,10.60000038,29.80333333,2.775000036,133.4508333,44.48361111,766.3133038,131.7949677,111.6172222,112,12.0955835,212.7105267,51.25,-0.350000005
2/11/2021 16:00,85.19999695,0,93.9806643,0,10.60000038,29.54555556,2.875138889,132.4222222,44.37166667,765.3423763,131.7647572,111.5091667,112,11.91955574,212.5951046,49.75,-0.175000003
2/11/2021 17:00,85.19999695,0,94.2700634,0,10.60000038,30.0475,2.675000012,131.6513889,44.48777778,765.1134901,132.1951904,111.4511111,112,11.907389,212.5315253,50.25,-0.250000007
2/11/2021 18:00,85.19999695,75.609375,92.00975178,1.286666667,10.60000038,31.50666667,2.550000012,136.9069444,51.76805556,765.5456489,130.7847939,111.2383333,112,13.32080575,212.5918478,49.75,-0.57500001
2/11/2021 19:00,85.79999924,10.796875,96.3739395,0,10.75,30.93444444,3.010611143,128.3797222,39.93666667,765.4285515,132.8667028,111.835,112,10.61172233,212.7050148,45.25,-0.650000006
2/11/2021 20:00,86.09999847,11.703125,92.18819157,2.401111111,10.89999962,31.26888889,2.900000095,135.8819444,50.32777778,764.7166648,131.3751221,111.4902778,112,13.10163916,212.4212961,39.5,-1.424999982
2/11/2021 21:00,86.09999847,0,92.29589678,0.080555556,10.89999962,31.65888889,2.824999988,134.3375,50.00611111,764.9714267,131.4101257,111.3461111,112,12.99455582,212.4920631,39,-2.050000012
2/11/2021 22:00,85.40000153,0,92.19249535,0.587777778,10.89999962,31.68277778,2.799999952,134.75,50.98638889,765.9014679,130.9743271,111.7794444,112,13.24950028,212.7504078,41,-2.524999976
2/11/2021 23:00,85.40000153,0,92.27500534,0,10.89999962,31.47833333,2.799999952,135.6361111,49.41527778,764.8950126,131.464222,111.7638889,112,13.01788921,212.4358446,43,-3.424999952
2/12/2021 0:00,85.40000153,0,92.87748909,0,10.89999962,31.26777778,2.799999952,135.6777778,48.925,764.3133319,131.2949638,111.6655556,112,12.97983355,212.3092591,43,-3.350000024
2/12/2021 1:00,85.40000153,0,92.56249428,0,10.89999962,31.24222222,2.799999952,135.1583333,48.97111111,766.3186183,131.4511909,111.7761111,112,12.92727793,212.8676723,43,-3.524999976
2/12/2021 2:00,85.40000153,0,92.26762199,0,10.89999962,31.5625,2.799999952,134.3541667,49.70027778,763.7577716,131.4828072,111.7447222,112,13.10947234,212.1410483,42.75,-3.649999976
2/12/2021 3:00,85.40000153,0,92.01749611,0,10.75,31.63833333,2.799999952,136.5041667,51.43583333,764.1882971,131.4412422,111.4772222,112,13.24447243,212.2608009,45.5,-3.774999976
2/12/2021 4:00,85.40000153,105.296875,91.98486328,0,11,32.23555556,2.799999952,137.25,52.33861111,763.4206282,130.97612,111.5011111,112,13.54011128,212.0612855,45,-3.87500006
2/12/2021 5:00,85.40000153,0,91.25476265,0,11,32.78944444,2.799999952,137,54.86472222,765.3203465,130.6141357,111.6119444,112,13.69108356,212.5500969,48.25,-4.125
2/12/2021 6:00,85.30000305,0,90.76999474,1.0125,11,32.87,2.799999952,136.5402778,57.50083333,765.2005629,130.3130836,111.7966667,112,13.96136136,212.5574342,48,-4.375000119
2/12/2021 7:00,85.30000305,48,90.02949806,0,11,31.765,2.699999928,139,63.69833333,765.3868797,129.8461876,112.0266667,112,14.41166689,212.6074664,46.25,-4.549999952
2/12/2021 8:00,85.37500191,13.09375,96.00506364,0.781388889,11,31.98583333,2.574999928,134.6975,44.32638889,771.9083213,140.411155,112.5688889,112,10.50438906,214.4189786,44.25,-4.350000024
2/12/2021 9:00,84.52866495,6.109375,81.31186144,2.184444444,10.60958363,30.33138889,3.167416611,125.5827778,62.81166667,766.2993439,133.1043527,98.31888889,110.3330556,10.58422247,212.8826881,42.75,-3.200000048
2/12/2021 10:00,86.02500153,6.59375,88.65589968,1.827222222,11.14055584,31.91722222,2.720000048,132.0794444,63.05444444,765.7615427,131.041279,111.3902778,107.9719444,13.40344467,212.7337499,42.75,-2.224999994
2/12/2021 11:00,85.80000305,0,88.92786816,2.192222222,11.10000038,33,2.700000048,135,60.11722222,764.8445007,128.8624207,111.54,112,14.07936127,212.4568056,44,-1.550000012
2/12/2021 12:00,85.80000305,38,88.59504663,2.906666667,11.10000038,31.04833333,2.700000048,137.25,68.91972222,764.4329618,130.2552261,111.1205556,112,14.65552789,212.3424895,48.25,-1.825000018
2/12/2021 13:00,85.80000305,0,88.95505848,3.528333333,11.10000038,31.24222222,2.700000048,139.5,73.79833333,764.8697575,129.3279316,111.4555556,112,14.77786139,212.463822,46,-1.775000006
2/12/2021 14:00,85.80000305,24.40625,91.91446428,1.1925,11.05000019,31.48555556,2.575000048,135.1347222,49.24361111,766.3180016,131.2647858,111.9802778,112,13.01625012,212.9512967,44.25,-1.200000018
2/12/2021 15:00,85.80000305,0,93.17749786,0,10.89999962,31.00833333,2.574999988,133.2944444,46.37472222,764.3853316,132.2967415,111.6119444,112,12.48936132,212.3292589,44.25,-1.100000024
2/12/2021 16:00,85.80000305,0,92.5174942,0.708333333,10.89999962,31.52111111,2.5,134.8583333,48.73916667,765.5389969,131.6324463,111.4991667,112,12.88588912,212.6497213,44.75,-1.200000018
2/12/2021 17:00,85.80000305,0,92.52850339,0.981666667,10.89999962,31.21444444,2.450000048,134.5833333,47.98,764.6708093,131.4865341,111.6583333,112,12.81655582,212.4085581,45.5,-1.25
2/12/2021 18:00,85.59999847,0,91.86134744,1.911944444,10.89999962,31.51,2.275000066,134.0347222,49.70694444,766.411723,131.6031151,111.5011111,112,13.04797245,212.8921455,44.5,-1.175000042
2/12/2021 19:00,85.59999847,60.59375,93.76579596,1.062777778,10.92499971,31.32083333,2.525000036,132.0569444,44.995,765.0305137,132.1850891,111.9419444,112,11.9883613,212.5084766,42.25,-0.875
2/12/2021 20:00,85.59999847,0,94.46519089,0,11,30.14916667,2.75,130.0222222,42.84083333,764.0360039,132.5898743,111.6755556,112,11.45819461,212.1905571,41,-0.699999988
2/12/2021 21:00,85.59999847,0,94.58749771,0,10.75,30.18666667,2.774999976,129.6511111,42.62527778,764.5326207,132.4604416,111.6558333,112,11.36186117,212.3701727,42.75,-0.625000015
2/12/2021 22:00,85.59999847,0,94.76248932,0,10.77499986,30.68083333,2.774999976,129.7888889,42.27861111,765.3700726,132.4081535,111.6955556,112,11.15613913,212.601479,43.75,-0.575000018
2/12/2021 23:00,85.59999847,0,93.48499572,0,10.95000005,30.27333333,2.724999964,131.9138889,44.53333333,764.1588707,132.5263176,111.7288889,112,11.86455574,212.332094,41.75,-0.650000013
2/13/2021 0:00,85.59999847,62.703125,96.60215069,0,10.7750001,30.14527778,2.72313885,126.3419444,37.95916667,768.2127657,133.9270397,111.7861111,112,9.957111302,213.472296,47.25,-1.100000009
2/13/2021 1:00,86,7.390625,94.38656853,1.22,10.72500014,30.81555556,2.774999976,130.7694444,44.36666667,778.2357794,134.4628296,111.3269444,112,11.63600019,216.1766062,58.25,-0.700000003
2/13/2021 2:00,86.02500153,8.8125,97.84785843,1.137222222,10.74761127,29.14305556,3.026861142,125.0344444,35.50666667,764.5271831,134.1020241,111.7444444,112,8.939611507,212.3686623,66.5,-0.625000015
2/13/2021 3:00,86,13.796875,95.91327849,0,10.79999995,30.45944444,2.851388925,127.4597222,38.44277778,764.85521,133.8554268,111.62,112,10.21219475,212.4597802,78,-1.25
2/13/2021 4:00,86.02499962,0,96.94749832,0,10.9000001,30.1375,2.649999976,126.0352778,37.98694444,765.7666588,134.0731049,111.4488889,112,9.86511125,212.712961,90.25,-2.175000012
2/13/2021 5:00,86.09999847,0,95.99399376,0,10.54999995,30.54361111,2.899999917,126.3291667,39.05305556,765.6949953,133.5178375,111.9569444,112,10.32780576,212.6930547,93.25,-2.175000012
2/13/2021 6:00,85.72500038,0,96.24249649,0,10.6500001,30.59055556,2.759777742,127.8394444,38.73361111,767.5099213,133.5002975,111.6519444,112,10.20300018,213.1972005,94.5,-1.899999976
2/13/2021 7:00,85.80000305,0,96.27647452,0,10.73833322,30.46638889,2.925333363,127.0388889,39.03611111,765.0153207,133.442482,111.5372222,112,10.27188905,212.5042561,95,-1.774999976
2/13/2021 8:00,86.17499733,0,96.56760159,0,10.77499986,30.26861111,2.569777747,126.5288889,38.50111111,766.0716733,133.6211298,111.7280556,112,10.1197503,212.7756197,95.75,-1.99999994
