Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
2/13/2021 9:00,85.89999771,0,96.17249489,0,10.64999986,30.28694444,2.824999988,127.1716667,39.30472222,766.7767731,133.2943649,111.6755556,112,10.48858351,212.993548,95.25,-1.899999946
2/13/2021 10:00,85.59999847,70.203125,95.42749596,0,10.89999962,30.32222222,2.549999952,129.0805556,40.39888889,764.8874296,133.0159569,111.4952778,112,10.74816681,212.5798409,95.75,-1.600000024
2/13/2021 11:00,85.59999847,0,96.26499748,0,10.70000005,30.28305556,2.855722265,127.7263889,39.72527778,765.6715689,132.909256,111.2733333,112,10.42086117,212.6851583,95.25,-1.199999958
2/13/2021 12:00,85.70000076,0,96.47299576,0.854444444,10.56813903,30.28222222,2.96250006,126.0466667,38.22333333,766.9850879,132.8485947,111.7361111,112,10.0971114,213.0224942,95,-0.774999991
2/13/2021 13:00,85.80000305,34.1875,97.08999252,0,10.64999986,30.07472222,2.884166643,125.8833333,37.13305556,764.4954152,133.4884644,111.68,112,9.733972469,212.3598377,93.5,-0.575000003
2/13/2021 14:00,85.80000305,0,97.06248665,0,10.79999995,29.86055556,2.87941666,125.5527778,37.18055556,765.5716103,133.3125153,111.4913889,112,9.838805728,212.6573919,92,-0.425000008
2/13/2021 15:00,85.80000305,0,97.06249809,0,10.55000019,30.02777778,2.875,126.2658333,37.09916667,764.5566055,133.0525513,111.8358333,112,9.739611397,212.3685026,90.75,-0.100000001
2/13/2021 16:00,85.80000305,0,97.20525169,0,10.64999986,29.73222222,2.917833358,125.735,37.09055556,765.8634396,133.5245628,111.6588889,112,9.632278021,212.7398445,91.75,-0.350000003
2/13/2021 17:00,85.92500305,0,97.21887114,0.654444444,10.7750001,29.65555556,2.833222199,126.6077778,37.24777778,766.6917456,133.4411774,111.6227778,112,9.688722298,212.7881013,93.5,-0.799999982
2/13/2021 18:00,85.79999733,0,96.99182493,0.178333333,10.67500019,29.59361111,3.039444433,125.28,37.24805556,765.7129972,133.5715218,111.9888889,112,9.642500175,212.6980553,93.75,-1.200000048
2/13/2021 19:00,86,0,96.33882787,0,10.49999976,29.92472222,2.968916657,126.4280556,38.16,765.4137255,133.3724785,111.6247222,112,9.953472471,212.5621566,91,-1.025000006
2/13/2021 20:00,86.30000305,0,96.93499565,0,10.60000038,30.30194444,2.949999928,126.1480556,37.995,765.5996519,134.0056381,111.6269444,112,9.889361429,212.66657,88.25,-0.75
2/13/2021 21:00,86.30000305,78.3125,97.6024971,0,10.32500005,29.06166667,3.180916698,125.8105556,36.45777778,767.6133842,133.5765877,111.8661111,112,9.402278047,213.2259403,86.5,-0.724999994
2/13/2021 22:00,86.30000305,0,97.68499374,0,10.6500001,29.36694444,3.070416615,124.5772222,36.32,765.546586,133.4152985,111.8080556,112,9.213472416,212.6518292,83.5,-0.625000015
2/13/2021 23:00,86.22500229,18.5,94.50624054,0.744444444,10.85200009,30.23416667,2.731805602,128.9286111,44.08527778,775.2120611,134.1949387,111.4708333,112,11.44783348,215.336684,85.75,-0.550000012
2/14/2021 0:00,85.95000076,0,91.98579972,2.46,11,32.13,2.700000048,137.25,51.82277778,783.4782608,134.0434494,111.5305556,112,13.57116686,217.6328509,84.5,-0.425000004
2/14/2021 1:00,85.59999847,0,91.22224808,1.719722222,9.658833231,32,2.700000048,138.5041667,54.19166667,781.8726899,134.0530853,111.7316667,112,13.8377779,217.1881782,84.25,-0.32500001
2/14/2021 2:00,85.59999847,0,90.91621234,2.715,11.19999981,32.71555556,2.450000048,136,55.69,781.4697168,133.7438583,111.7727778,112,13.97341682,217.0749221,86.75,-0.200000003
2/14/2021 3:00,85.59999847,0,90.8674984,0.693888889,11.19999981,32.25,2.200000048,135.75,55.82388889,782.7915159,133.860569,111.965,112,13.97600019,217.4420888,87.25,-0.200000003
2/14/2021 4:00,85.59999847,0,91.18907791,1.747777778,11.19999981,32.5,2.200000048,136,54.37222222,781.2850535,133.8695984,111.9427778,112,13.79700013,217.0236262,87.5,-0.125000002
2/14/2021 5:00,85.59999847,0,91.14499855,1.909166667,11.08388872,32,2.200000048,138.25,54.44472222,782.0583833,133.6696396,111.3916667,112,13.8835836,217.2384403,85.25,0.225000007
2/14/2021 6:00,85.59999847,98.1875,93.34675531,1.24,10.74500003,31.56944444,2.25000006,132.9833333,50.235,773.8270144,133.2432495,111.7722222,112,12.583139,214.9505601,87,0.250000009
2/14/2021 7:00,85.90000153,0,96.43033908,0,10.7249999,30.84444444,2.575000048,127.205,38.24111111,766.2827451,133.0207214,111.7794444,112,10.10022244,212.8563185,91.25,-0.100000001
2/14/2021 8:00,85.90000153,0,97.49051793,0,10.6743887,29.32333333,3.079055586,125.0469444,36.73777778,764.5251516,133.569397,111.5327778,112,9.587166962,212.3680979,93.75,-0.150000002
2/14/2021 9:00,86.00000191,0,97.23287201,0,10.77499986,29.92944444,2.644444504,125.435,37.24333333,765.4086442,133.5036736,111.7947222,112,9.783083465,212.6135126,94,0.200000005
2/14/2021 10:00,85.95000076,0,97.13769896,0,10.67499971,29.65777778,2.882611071,125.0852778,37.29944444,765.9606637,133.1304665,111.7094444,112,9.817833465,212.7668512,92.75,0.575000003
2/14/2021 11:00,86.14999771,0,97.55749512,0,10.82500005,29.20472222,3.127222268,125.4972222,36.76333333,765.6649901,133.1197128,111.8622222,112,9.38844466,212.6847193,92.5,0.800000012
2/14/2021 12:00,86.19999695,49.8125,97.73387613,0,10.67499971,28.86,2.900166685,124.3813889,36.57555556,765.5587491,133.2338142,111.5561111,112,9.362166833,212.6552083,93.5,0.875
2/14/2021 13:00,86.19999695,0,97.62236404,0,10.4288334,28.64722222,2.772861111,126.0355556,36.57805556,765.6224981,133.4549713,111.5572222,112,9.322861264,212.6715276,94.25,0.899999991
2/14/2021 14:00,86.125,0,97.6057121,0,10.48755528,28.78722222,3.004277794,125.3875,36.87972222,767.2178945,133.2192192,111.8091667,112,9.364388985,213.1160823,95,1.100000024
2/14/2021 15:00,85.90000153,0,97.18999672,0,10.67499995,29.4125,2.824999988,126.9513889,36.89777778,766.5920778,133.2114372,111.4838889,112,9.664694482,212.9422441,95,0.849999994
2/14/2021 16:00,85.90000153,0,98.01741176,0.211111111,10.71111122,28.73555556,2.891666656,125,36.57805556,765.0820428,133.5079575,111.455,112,9.320555753,212.4724198,95.5,0.774999991
2/14/2021 17:00,86.30000305,56,95.55472622,0.96,10.6566668,29.09083333,2.903305554,127.7941667,41.82722222,772.296333,134.3676882,111.0255556,112,10.68027805,214.5267595,96,1.075000018
2/14/2021 18:00,86.30000305,0,91.16435306,1.259722222,10.60000038,32.34222222,2.699999928,137.5,56.96694444,782.1368824,133.502594,111.4322222,112,13.95008358,217.2131089,96,1.224999994
2/14/2021 19:00,85.70000076,0,90.92967532,2.231111111,10.60000038,32.94944444,2.299999952,137.5,57.67777778,784.9503644,133.6094933,111.5727778,112,14.11891685,218.0417692,96,1.349999964
2/14/2021 20:00,85.5,0,91.190337,2.6375,10.60000038,32.37333333,2.299999952,136,54.64694444,780.6435512,133.5068283,111.5711111,112,13.78833348,216.8454312,96.75,1.449999988
2/14/2021 21:00,85.5,0,92.01249695,2.281666667,10.60000038,32.40055556,2.299999952,136,51.12472222,781.6999679,133.9095764,111.6027778,112,13.39811135,217.1388806,97,1.575000018
2/14/2021 22:00,85.5,58,92.77005917,2.250277778,10.60000038,31.36861111,2.299999952,135,48.75138889,783.4204457,134.3432159,111.9211111,112,13.06655577,217.6572844,97,1.575000018
2/14/2021 23:00,85.5,0,92.6242423,2.851388889,11.0999999,31.48833333,1.949999988,134.5694444,48.95694444,781.7963565,134.3086472,111.5394444,112,13.01316692,217.2656548,97,1.424999982
2/15/2021 0:00,85.5,0,92.83999634,1.306388889,11,31.36166667,2.199999988,134.4152778,48.815,783.0152985,134.1858673,111.7138889,112,12.889639,217.5028613,97,1.349999964
2/15/2021 1:00,85.5,0,93.16522217,2.720555556,11,31.23166667,2.375,134.7305556,47.92055556,780.9014669,134.254734,111.5333333,112,12.88061121,216.9170748,97,1.424999982
2/15/2021 2:00,85.5,0,92.85499763,2.408888889,11.05000019,30.92444444,2.149999976,133.1986111,47.68694444,783.5198199,134.2335014,111.6155556,112,12.835028,217.6443953,97,1.474999994
2/15/2021 3:00,85.64999771,0,92.59439487,2.266388889,11.10000038,31.13111111,2.299999952,133.2125,47.52111111,782.7408468,134.1910629,111.7663889,112,12.7673614,217.4280139,97,1.525000006
2/15/2021 4:00,85.69999695,0,92.49499893,2.749722222,11.10000038,31.25,2.299999952,135.5597222,50.10333333,782.269618,134.1421661,111.5333333,112,13.18141678,217.2998946,97,1.575000018
2/15/2021 5:00,85.69999695,98.59375,91.96749878,2.813333333,11.10000038,31.63666667,2.299999952,135.25,52.58333333,782.3156488,133.985878,111.57,112,13.51522241,217.3099031,97,1.62500003
2/15/2021 6:00,85.69999695,0,91.78186436,2.591666667,11.10000038,31.21666667,2.299999952,135.5,52.78638889,781.4200032,133.7207413,111.4680556,112,13.49516681,217.0611127,97,1.600000024
2/15/2021 7:00,85.69999695,0,91.00553747,3.031111111,11.10000038,31.46222222,2.299999952,137.0152778,56.66027778,782.9458554,133.4635124,111.4988889,112,13.88675017,217.4849602,97,1.424999982
2/15/2021 8:00,85.77499771,43.90625,94.2036644,2.921666667,11.02330576,30.76805556,2.432166629,133.4194444,48.68333333,772.9299858,133.1791064,112.1322222,112,12.1975558,214.7027741,97,1.474999994
2/15/2021 9:00,86.19999886,0,98.26999855,3.110277778,10.57527781,28.16111111,2.828777801,124.3297222,35.95305556,766.6975531,133.5972939,111.605,112,8.89669459,212.9715435,97,1.75
2/15/2021 10:00,86.125,0,98.99749565,2.654444444,10.7131665,26.88444444,2.813166642,122.8936111,34.25416667,766.7966602,134.0374069,111.7883333,112,8.488027953,212.972915,97,2.125
2/15/2021 11:00,86.27499962,23.890625,99.27677283,2.111944444,10.64616674,26.13694444,2.69924996,122.5891667,33.28,766.7298632,133.3795967,111.605,112,8.169833388,212.9805179,97,2.525000036
2/15/2021 12:00,86.29999924,0,99.70832946,6.493055556,10.96624998,26.26888889,2.583444452,121.9169444,32.76611111,769.5472953,134.1215942,111.2916667,112,7.876139021,213.7631376,97,2.724999964
2/15/2021 13:00,85.94999695,13.90625,92.79793862,0.863333333,10.5,30.43638889,2.924999952,133.2541667,47.66138889,780.6807945,134.2618294,111.3722222,112,12.60475031,216.8571657,96.5,2.725000083
2/15/2021 14:00,85.69999695,0,92.62743081,2.065,10.31933336,31.04666667,2.649999976,134.6361111,48.40861111,783.6949298,133.9159546,111.635,112,12.91863913,217.6930371,95,3.125
2/15/2021 15:00,85.69999695,0,92.97731667,2.390833333,11.02150037,30.81166667,2.175000012,134.8722222,48.49333333,782.495355,133.8499107,111.4455556,112,12.82291685,217.2620206,95.25,3.224999964
2/15/2021 16:00,85.69999695,0,93.9281456,0,10.85000038,30.24527778,2.424999952,132.7030556,45.77472222,781.9112567,134.1413536,111.5869444,112,12.27938903,217.1674331,93.75,3.550000012
2/15/2021 17:00,85.69999695,51.203125,93.3224926,0,10.74391637,29.93444444,2.724999964,133.4166667,47.31416667,782.8086477,134.1618996,111.4083333,112,12.64841677,217.4468475,92.75,3.599999964
2/15/2021 18:00,85.69999695,0,93.85749435,0,10.89999962,29.80666667,2.524999976,133.5013889,45.52944444,781.8112352,134.2811508,111.6761111,112,12.15966689,217.1697883,92.75,3.900000095
2/15/2021 19:00,85.69999695,0,94.01479257,0,10.89999962,29.5825,2.699999928,132.7722222,45.05527778,782.6026669,134.2984581,111.5066667,112,12.16025015,217.3194561,92.75,4
2/15/2021 20:00,85.69999695,0,94.42451097,0,10.89999962,29.95916667,3.00000006,132.2413889,43.77722222,780.6183476,134.1596451,111.695,112,11.7429446,216.8120415,92.5,3.825000048
2/15/2021 21:00,85.5,48,94.61499596,0,10.7249999,29.15861111,2.87500006,130.6416667,42.5075,782.4410923,134.6376877,111.4727778,112,11.52652797,217.3447484,92.5,3.725000024
2/15/2021 22:00,85.54999924,0,94.91499901,0,10.67500019,30.1475,2.949999928,130.7008333,43.62277778,782.4566774,134.5441856,111.3880556,112,11.60783362,217.4692784,92.25,3.700000048
2/15/2021 23:00,85.70000076,0,94.89915581,0,10.67499995,29.87111111,2.75,130.2458333,42.50305556,782.0432959,134.925354,111.7316667,112,11.5354447,217.2342495,91.75,3.675000012
2/16/2021 0:00,85.72500038,0,95.09684183,0,10.8499999,30.16472222,2.821805623,129.6638889,41.6725,784.2286331,134.7407074,111.5766667,112,11.27775012,217.8412261,92,3.774999976
2/16/2021 1:00,85.59999847,0,95.16999054,0,10.39999962,29.72166667,2.849999964,129.8683333,41.70666667,781.9267134,134.8262939,111.9105556,112,11.28241682,217.2018658,92.5,3.824999988
2/16/2021 2:00,85.57499886,0,95.12537193,0,10.5999999,30.21694444,2.800000012,129.7083333,41.61861111,782.7582027,134.8197021,111.5855556,112,11.26555583,217.4328349,93.5,3.800000012
2/16/2021 3:00,85.59999847,66.59375,95.39749146,0,10.87499976,30.07222222,2.950000048,130.3725,41.70472222,782.1454672,134.8031311,111.5030556,112,11.16083348,217.2626303,93,3.799999952
2/16/2021 4:00,85.59999847,18.703125,93.98974582,1.285833333,10.89999962,30.02416667,2.774999976,132.3202778,45.75833333,781.7330515,134.2803459,111.4177778,112,12.16169465,217.1494597,94,3.725000024
2/16/2021 5:00,85.59999847,0,94.99902362,0,10.57499981,30.18583333,2.714027808,129.9736111,42.13833333,781.8046346,134.9214363,111.7011111,112,11.29880578,217.1679548,95,3.774999976
2/16/2021 6:00,85.59999847,21.890625,92.3579127,0.441111111,9.634999809,30.83583333,2.800000012,134.69,49.91138889,781.7083664,133.9785156,111.5838889,112,13.0544725,217.1412137,95,4.024999917
2/16/2021 7:00,85.59999847,0,92.45644639,1.748888889,10.69999981,30.83527778,2.595000036,135.6519444,52.73611111,774.4140627,132.9175763,111.8905556,112,13.14319474,215.1150178,96,4.375000119
2/16/2021 8:00,86.10000229,21.203125,96.61702534,0,10.59638866,29.19861111,2.825222211,126.9002778,38.5975,766.6111691,132.9114952,111.6602778,112,10.06936139,212.8270925,94.25,4.649999857
2/16/2021 9:00,85.90000153,0,96.50633869,0,10.64999986,30.04638889,2.840833345,126.9433333,38.81666667,764.3449869,132.9450302,111.5016667,112,10.0808613,212.3194408,92,4.950000048
2/16/2021 10:00,85.90000153,0,97.49150276,0,10.6500001,29.61,2.975000024,126.1594444,20.2325,381.7145553,134.1675285,109.5288889,105.3381546,4.709000148,106.0318212,92.25,5.124999881
2/16/2021 11:00,85.82758526,26,98.03860489,1.452222222,10.48736136,26.55666667,3.155305562,121.6688889,28.63055556,724.1842988,133.2952921,109.7688889,112,6.670750131,201.1623056,90.25,5.475000024
2/16/2021 12:00,86.27499962,0,99.88820044,4.598333333,10.73797234,25.41083333,2.893388875,121.3586111,32.46,766.2967065,133.3186073,111.6761111,112,7.861833343,212.8601965,88.5,6.049999952
2/16/2021 13:00,84.86011122,0,100.0184973,16.74527778,10.71611119,25.30833333,2.571416656,121.0097222,31.58916667,764.7536334,133.8203239,111.5758333,112,7.586027799,212.4315652,87.25,6.475000024
2/16/2021 14:00,86.19999886,0,100.8374958,2.131944444,10.78633339,25.65666667,2.88544447,119.0877778,30.98527778,766.1557182,134.0980949,111.6538889,112,7.17741676,212.8168664,85.25,6.674999952
2/16/2021 15:00,85.36477847,27,100.1799984,28.17083333,10.78413908,25.27388889,2.810277782,120.825,31.80944444,767.0518918,133.9736252,111.6761111,112,7.579777849,213.0685121,85.75,6.274999976
2/16/2021 16:00,85.31338914,0,100.3730691,31.16472222,10.90849999,25.85333333,2.682083331,119.9486111,31.03527778,766.2533254,134.421608,111.9711111,112,7.447916719,212.8028073,82.75,7.050000072
2/16/2021 17:00,86.375,0,100.1550007,2.450277778,10.88075004,25.8675,2.564777771,121.0666667,32.01055556,765.6268206,134.609127,111.6144444,112,7.632333388,212.6162469,84.75,6.424999952
2/16/2021 18:00,86.19999886,0,98.8622738,5.539166667,10.6803056,25.55638889,2.765222202,122.4630556,33.68361111,768.7572442,134.4214264,111.5338889,112,8.472250096,213.5436795,89.75,5.774999976
2/16/2021 19:00,86,32,94.47970207,0.25,11.05000019,29.72027778,2.549999952,131.5113889,43.25944444,781.997457,134.7333374,111.2466667,112,11.59077789,217.2215163,85.5,6.299999952
2/16/2021 20:00,85.92499924,0,95.19970719,0,10.74999976,29.9325,2.800000072,129.1833333,41.73055556,782.0825086,135.0562592,111.5933333,112,11.19336136,217.2451419,78.5,6.525000095
2/16/2021 21:00,86,0,95.15797895,0,10.70000005,30.48416667,2.800000012,129.7491667,41.6625,781.1099181,134.8886566,111.3977778,112,11.17955575,216.9856739,76.5,6.200000048
2/16/2021 22:00,86.04999924,39.109375,96.1053478,0,10.72500014,30.66666667,2.875,128.3630556,40.00888889,781.2799416,135.2503777,111.7072222,112,10.5117501,216.9734407,80.75,5.424999952
2/16/2021 23:00,86.09999847,0,95.75959783,0,10.7750001,30.65944444,2.649999976,129.2486111,41.31694444,782.4012172,135.3587608,111.8205556,112,10.93427803,217.3336722,84.75,4.924999952
2/17/2021 0:00,86.09999847,0,95.14982659,0,10.70000005,30.57388889,2.75000006,129.9375,42.20277778,782.4175497,135.0443192,111.8094444,112,11.14661134,217.338209,86.75,4.475000024
2/17/2021 1:00,85.94999886,0,95.2702165,0,10.64999986,30.89916667,2.800000012,129.7736111,42.25333333,782.1598069,134.8791313,111.5844444,112,11.41375026,217.2666139,88,4.12500006
2/17/2021 2:00,85.52499962,39.296875,94.03346118,0,10.75,29.72194444,2.800000012,131.6458333,44.5975,782.2553876,134.7884979,111.5855556,112,12.01058352,217.2931636,91,3.450000048
2/17/2021 3:00,85.59999847,0,94.8599987,0,11.02499986,30.28444444,2.50000006,129.9027778,42.11638889,782.917525,135.1045074,111.3177778,112,11.34577795,217.4922826,89,3.75
2/17/2021 4:00,85.59999847,0,95.00499344,0.494444444,10.89999986,30.50055556,2.753888925,130.4930556,42.74055556,783.5710828,135.1962051,111.4244444,112,11.51972255,217.6586346,87.5,3.524999976
2/17/2021 5:00,85.59999847,0,93.89689274,0,11.10000038,30.06277778,2.725000024,132.3708333,44.57527778,783.7642039,134.6770134,111.5708333,112,11.98319476,217.7122796,89.75,3.37500006
2/17/2021 6:00,85.59999847,50.390625,92.80596215,1.657222222,11.05000019,30.81166667,2.800000012,135.6388889,50.12555556,776.9960217,133.9944521,111.7236111,112,12.89494472,215.8322286,90,3.225000083
2/17/2021 7:00,85.80000305,11.40625,96.53035188,0.191111111,10.79972241,29.56277778,2.865333299,127.7586111,38.45555556,765.4632993,132.8545905,111.9855556,112,10.12950024,212.6286943,91,3.025000036
2/17/2021 8:00,85.80000305,0,95.89427748,0,10.82499981,29.56194444,2.875,128.2202778,40.03305556,765.0288624,132.3938065,111.6761111,112,10.6820836,212.5080173,91,3.400000095
2/17/2021 9:00,85.92500305,0,97.46368961,0.570555556,10.6315554,28.52083333,3.024527738,125.5733333,36.29944444,765.5426683,132.7408447,111.8591667,112,9.220416914,212.6507411,88.25,4.149999917
2/17/2021 10:00,86.14999962,27.59375,98.91396088,0.138888889,10.66841679,26.87388889,3.013861103,123.2686111,34.14888889,766.7988872,133.8004761,111.9222222,112,8.383888992,212.9996917,84,5.150000095
2/17/2021 11:00,86.07499886,0,98.96249962,1.891111111,10.67005559,26.30027778,2.983722222,122.6372222,33.43277778,765.867367,133.1244392,111.9588889,112,8.180666689,212.8842185,84.25,5.25
2/17/2021 12:00,86.19999695,0,98.75197035,0,10.56422228,27.885,2.897833309,123.5630556,34.52666667,767.609912,132.9047546,111.8569444,112,8.621750299,213.2143281,80.5,6.25
2/17/2021 13:00,86.45000076,0,99.26916186,0.011666667,10.69847245,26.325,2.989972262,122.62,33.19944444,765.8269133,133.1290894,112,112,8.138833493,212.7296982,80.75,5.75
2/17/2021 14:00,86.42499924,38.109375,100.0405802,1.753888889,10.90827773,25.69333333,2.884416645,120.9208333,31.49111111,766.5816695,133.9802017,111.7316667,112,7.506944576,212.9393528,81.25,5.774999976
2/17/2021 15:00,86.42500114,0,100.2256229,2.032222222,10.71730553,26.05472222,2.880694444,121.1722222,32.34944444,767.6049157,134.1357956,111.7483333,112,7.766861217,213.2235879,81.75,5.550000072
2/17/2021 16:00,86.24999809,0,99.84718513,1.259166667,10.77005563,25.36388889,2.801416673,121.8091667,32.65527778,764.9968153,134.1699905,111.6655556,112,7.870889051,212.5889298,79.75,5.475000024
2/17/2021 17:00,86.375,0,100.4949403,6.293333333,10.88500003,25.68333333,2.853694443,119.9416667,31.265,766.9871295,134.3755379,111.5677778,112,7.526555713,213.0519807,80.5,5.074999928
2/17/2021 18:00,86.22500038,0,99.59387412,2.357222222,10.76388893,25.75638889,3.019888881,122.0263889,32.49,767.2459387,133.7593842,111.9261111,112,7.921750112,213.1238725,82.5,4.800000191
2/17/2021 19:00,86.25,0,100.4549619,6.896666667,10.84344442,25.51388889,2.842833318,120.125,30.82138889,767.5703665,134.6524353,111.66,112,7.343833423,213.2139907,83.25,4.674999952
2/17/2021 20:00,86.37500191,46.09375,100.7149963,2.15,10.80158351,25.31833333,2.957722224,119.8275,30.74583333,767.2390155,134.7419968,111.6888889,112,7.230444515,213.1219488,86.25,4.174999952
2/17/2021 21:00,86.17499733,0,101.1074944,0.6575,10.76713891,25.54305556,2.86272221,119.5527778,29.85861111,766.4603751,135.0553818,111.4638889,112,7.031277801,213.1170019,86,4.199999809
2/17/2021 22:00,86.27500153,0,101.7400036,2.7825,10.64527785,25.72805556,3.02716669,117.9875,28.15916667,769.9783181,135.1918221,111.9011111,112,6.518250032,213.8828665,85.5,4
2/17/2021 23:00,86.10000038,21.109375,97.51827423,0,10.45944449,30.05305556,3.036999998,124.2469444,36.21972222,780.1446315,135.5837199,111.6388889,112,9.344139058,216.7068427,85,3.950000048
2/18/2021 0:00,86.14999771,0,96.45016861,0,11.0999999,31.31805556,2.546444431,127.7786111,39.94833333,781.5449753,135.0905342,111.5383333,112,10.51875022,217.095827,84.75,3.75
2/18/2021 1:00,85.87499809,0,95.50027275,0,10.87499976,30.58472222,2.878444417,130.0286111,41.86861111,782.839384,134.8721542,111.6072222,112,11.25488908,217.4553854,85.25,3.450000048
2/18/2021 2:00,85.875,27.1875,95.4905142,0,10.92499995,31.12944444,2.475000024,129.0663889,41.02111111,783.0347077,134.8633194,111.6266667,112,11.17586139,217.5096417,82.5,3.574999988
2/18/2021 3:00,85.59999847,0,96.15000153,0,10.7750001,31.25388889,3.099999964,128.0430556,39.76833333,783.7461553,135.11092,111.7133333,112,10.70222236,217.7072663,82,3.475000024
2/18/2021 4:00,85.92499924,0,95.93839087,0,10.75000024,31.33305556,2.718333352,128.2352778,40.52638889,782.833667,135.0209846,111.6061111,112,10.60152779,217.4537972,81,3.425000012
2/18/2021 5:00,85.99999809,40,95.72772381,0.097777778,10.68544455,30.02694444,2.755277756,130.3277778,41.48861111,776.1062745,134.4591879,111.7305556,112,10.89652798,215.6472302,80,3.325000048
2/18/2021 6:00,86.02499771,7.203125,99.1950816,1.497222222,10.67286099,27.38583333,2.936555545,123.3666667,33.875,768.9093422,134.2322655,111.975,112,8.525611378,213.5859294,78,3.549999952
2/18/2021 7:00,86.07500267,0,97.88755989,0.581944444,10.52594426,29.60083333,3.050472215,125.5422222,36.73583333,767.7248238,133.3648033,111.7694444,112,9.406333529,213.256896,77,3.800000012
2/18/2021 8:00,85.80000305,18,96.48498726,0,10.375,29.82805556,2.906666667,126.8161111,38.45083333,767.7975026,132.3137398,111.7283333,112,10.11263906,213.2770845,76.75,3.825000048
2/18/2021 9:00,85.90000153,0,97.45499611,0,10.62499976,29.52527778,2.954055498,126.0338889,36.65944444,766.4568287,133.1302605,111.5588889,112,9.487083516,212.9207092,70.75,4.725000143
2/18/2021 10:00,86.02499962,20.109375,98.24500891,1.3325,10.72152789,27.98527778,3.072305528,124.1875,35.41888889,764.8852464,133.0414696,111.7388889,112,8.878000114,212.5754471,64.25,5.500000119
2/18/2021 11:00,86.35000229,0,99.61499214,0.855555556,10.55563884,26.795,2.944972211,122.3625,33.30277778,768.3068626,133.5488625,111.8977778,112,8.146722409,213.4157965,65.75,5.949999928
2/18/2021 12:00,85.95000076,20.890625,97.3900719,0.451111111,10.55950007,28.07916667,2.989805566,125.6777778,37.45472222,767.5037454,133.0887566,111.4741667,112,9.544416742,213.1954853,77.5,4.675000012
2/18/2021 13:00,85.80000305,0,96.01641489,0,10.52500033,29.41555556,2.87500006,127.4683333,38.84888889,767.4900731,132.4816055,111.8361111,112,10.31000017,213.1930767,89,3.350000024
2/18/2021 14:00,85.80000305,0,96.83499527,0,10.625,28.91305556,3.183333381,125.3372222,37.78916667,764.5616217,132.6847878,111.6905556,112,9.850055826,212.3782288,92.75,3.225000024
2/18/2021 15:00,86,0,96.81499672,0,10.55416685,29.10833333,2.973916711,126.6636111,37.90027778,765.9817444,132.6973877,111.4077778,112,9.80116682,212.772707,92.75,3.400000036
2/18/2021 16:00,86.17499733,37,97.48622946,0,10.52805546,28.29027778,3.109222205,126.0611111,36.78638889,765.5942198,133.5829086,111.645,112,9.46836127,212.6650613,91.75,3.825000048
2/18/2021 17:00,86.22500038,0,98.15999794,1.415555556,10.62352779,27.50027778,2.985944424,124.7661111,35.27583333,764.5466642,133.1771507,111.635,112,8.965277893,212.3726846,92.25,3.850000024
2/18/2021 18:00,86.125,0,98.93974876,0.566666667,10.62605568,26.08583333,2.946194431,123.1925,33.85555556,765.389709,134.0974388,111.6822222,112,8.209805801,212.6082524,93.5,3.699999988
2/18/2021 19:00,86.17499924,22.5,100.81657,2.713333333,10.62049989,25.02555556,2.683249994,119.5361111,30.43611111,767.7447606,134.4770012,111.6961111,112,7.218055517,213.0437606,94.5,3.425000072
2/18/2021 20:00,84.83708367,0,100.5240416,19.49833333,10.72697221,25.25277778,2.608527777,120.6222222,31.59027778,768.809157,134.7237892,111.8688889,112,7.570888949,213.5671172,95.5,3.275000036
2/18/2021 21:00,86.14999962,0,100.8138695,2.095,10.83416671,24.89277778,2.63511111,119.2513889,30.12555556,767.5215773,134.7632637,111.8561111,112,7.028055759,213.2351611,96,3.274999976
2/18/2021 22:00,86,0,101.3224945,0.405,10.81680561,25.27027778,2.612250013,117.3333333,29.08333333,768.7797809,134.9453773,111.7711111,112,6.735111108,213.5499395,96,3.25
2/18/2021 23:00,86.09999847,28.796875,96.04875903,2.971944444,10.70502753,29.54444444,2.737472227,127.0794444,39.39222222,782.3654211,135.2184439,111.4852778,112,10.37577792,217.3237288,96,3.274999976
2/19/2021 0:00,85.95000076,9.203125,94.96766713,0,10.5250001,30.13444444,2.799999952,129,41.19916667,782.1509173,134.802681,111.3822222,112,11.101278,217.2641443,96,3.300000012
2/19/2021 1:00,85.90000153,0,95.53249931,0,10.92499995,30.44055556,2.774999976,128.3744444,40.96611111,783.7903555,134.8520164,111.6433333,112,10.87350023,217.7195439,96,3.475000024
2/19/2021 2:00,85.90000153,0,96.11838146,0,10.67500019,30.98777778,2.867499964,128.2169444,40.54333333,782.6914659,134.9028358,111.5444444,112,10.79291699,217.4142972,96,3.549999952
2/19/2021 3:00,85.90000153,0,95.89023552,0,10.62500024,30.84,2.7485,128.2755556,40.74833333,782.7811291,135.1286201,111.5816667,112,10.83825026,217.4392034,95.75,3.424999952
2/19/2021 4:00,85.79999924,0,95.3949852,0,10.83338872,30.78027778,2.689972251,128.9069444,41.08027778,783.193286,134.8671379,111.8488889,112,11.05363911,217.5536914,96,3.199999988
2/19/2021 5:00,85.59999847,60.703125,94.48999596,0,10.69999981,29.58888889,2.824999928,131.9097222,43.7225,781.4734131,134.53722,111.6261111,112,11.84261122,217.1412264,96,3.25
2/19/2021 6:00,85.59999847,13.09375,91.00307586,1.701388889,10.69999981,31.04861111,2.700000048,135.95,56.62083333,780.6821048,133.7972374,111.2483333,112,13.95591671,216.856141,96,3.149999976
2/19/2021 7:00,85.64999962,16.609375,93.2953688,2.1775,10.8499999,30.36055556,2.650000036,133.1177778,49.32611111,770.2534439,132.3707521,112.0294444,112,12.29680578,213.9592904,96,3.275000036
2/19/2021 8:00,85.80000305,0,95.82632986,0,10.7249999,29.71277778,2.900000036,127.3686111,39.50722222,765.2330655,132.4340591,112.0844444,112,10.30325013,212.5647407,95.5,3.675000012
2/19/2021 9:00,86.09999847,17.09375,94.45291792,0,10.45500018,29.45277778,2.75399997,129.9277778,43.64277778,777.9683143,133.8829282,111.4083333,112,11.48958346,216.1023102,92.5,5.125
2/19/2021 10:00,86.09999847,0,94.25684904,0,10.60000038,29.93861111,2.824999988,131.9125,44.60166667,782.4147141,133.8631172,111.8477778,112,11.98122243,217.3374211,84,6.274999976
2/19/2021 11:00,85.80000305,21,93.57226414,0.498333333,10.57500029,30.03222222,2.825000048,131.3033333,45.24722222,783.5582676,134.2699394,111.495,112,12.16341686,217.6925652,81,6.774999857
2/19/2021 12:00,85.80000305,0,92.98462759,2.621944444,10.5,30.63611111,2.900000095,135.0666667,48.41333333,780.9027053,133.8648224,111.6183333,112,12.83180577,216.9160301,79.75,6.649999857
2/19/2021 13:00,85.95000076,0,94.32042801,0,10.57500005,29.83666667,2.825000048,131.3711111,44.11972222,782.708063,134.0329475,111.7152778,112,11.92302808,217.4189072,78.75,6.899999976
2/19/2021 14:00,86,0,93.29565916,0,10.57500005,29.86833333,2.725000024,132.6597222,46.45805556,780.8918909,133.8745308,111.8294444,112,12.46291684,216.9220614,82,6.925000072
2/19/2021 15:00,86,0,93.04749489,0.305833333,10.72500014,29.71027778,2.674999952,132.8513889,46.07222222,781.4954698,133.9615135,111.7883333,112,12.50380581,217.1378626,85,6.724999905
2/19/2021 16:00,86,68.296875,92.7293387,2.344444444,10.80000019,30.115,2.599999905,133.5,49.11972222,782.3557172,133.824894,111.9327778,112,12.99302795,217.3210333,85,6.300000191
2/19/2021 17:00,86,0,91.92848025,2.534166667,10.80000019,30.85388889,2.649999976,135.1566667,51.12527778,783.1486004,133.8166313,111.6383333,112,13.36452808,217.5412783,89,5.599999905
2/19/2021 18:00,86,0,93.7211882,0,10.7750001,29.73555556,2.75000006,133.3083333,45.30888889,783.2823372,134.359333,111.5244444,112,12.23800023,217.3506503,89.25,5.274999976
2/19/2021 19:00,86,30.90625,94.60310334,0,10.7249999,29.23638889,2.724999905,131.2777778,42.8775,781.9028869,134.5489998,111.6594444,112,11.53163901,217.1954786,88,5.25
2/19/2021 20:00,86,0,95.92299859,0,10.7750001,30.28361111,2.87499994,127.8994444,40.26833333,781.3617083,134.7107925,111.5072222,112,10.59425017,216.9211788,89.25,5.224999905
2/19/2021 21:00,86,22.90625,95.94617489,1.015,10.62500024,30.40555556,2.824999988,128.2111111,40.63055556,781.475049,134.6478043,111.6083333,112,10.77736125,217.0764033,89.5,5.124999881
2/19/2021 22:00,86,0,96.19569171,0,10.79999995,30.56222222,2.799999952,128.3666667,39.61666667,783.495134,135.1895638,111.6283333,112,10.55397245,217.6972373,91.75,4.775000095
2/19/2021 23:00,86,0,96.64249802,0,10.625,30.27111111,2.774999976,127.3794444,39.37222222,782.4892186,135.1287727,111.87,112,10.31502811,217.3581171,94,4.299999952
2/20/2021 0:00,86,37.09375,97.02749634,0,10.39999986,30.23111111,3.055277742,127.2805556,38.67833333,782.6631824,135.5089111,111.6994444,112,9.980055896,217.4064403,94.5,4.149999857
2/20/2021 1:00,85.79999924,0,96.05749702,0,10.89999962,30.50361111,2.948611075,127.6269444,39.96305556,781.7068595,135.0398903,111.4611111,112,10.58411137,217.0920223,94,3.975000024
2/20/2021 2:00,85.97499847,0,96.35749626,0,10.89911113,30.90611111,2.65711113,127.7569444,39.49277778,781.8659877,134.9365921,111.7561111,112,10.47430569,217.1849971,94.5,3.975000024
2/20/2021 3:00,85.64999771,0,95.93749809,0,10.94999981,31.29388889,2.524999976,128.49,40.55666667,783.3375311,134.9979362,111.7480556,112,10.68341677,217.5937594,94,3.87500006
2/20/2021 4:00,85.59999847,0,96.10499573,0,10.49999976,31.70444444,2.849999964,128.6777778,39.83333333,782.0669327,134.8269424,111.4388889,112,10.52619455,217.2408154,94,3.824999988
2/20/2021 5:00,85.59999847,0,95.91249466,0,11,31.34527778,2.800000072,128.8086111,40.87694444,781.8149056,134.8561401,111.4733333,112,10.846139,217.2018261,94,3.700000048
2/20/2021 6:00,85.90000153,61.59375,94.3620424,0,10.625,29.86166667,2.700000048,131.3583333,44.03194444,783.6322145,134.8521843,111.5319444,112,11.8345558,217.6742268,95,3.850000024
2/20/2021 7:00,85.90000153,0,93.53499413,0,10.60000038,30.20805556,3.049999952,133.2,46.54666667,782.7619433,134.1907806,111.6388889,112,12.42713899,217.4338739,95,3.625
2/20/2021 8:00,85.90000153,0,93.14200932,0,10.60000038,30.08722222,3,134.6611111,47.56611111,781.7909687,133.9456558,111.4038889,112,12.70108349,217.0988811,95.75,3.699999988
2/20/2021 9:00,85.90000153,0,94.03193362,0,10.76513926,29.94944444,2.825000048,132.5277778,44.79638889,783.2631302,134.0556946,111.8438889,112,11.9611946,217.6700827,93.75,4.324999988
2/20/2021 10:00,85.90000153,46.5,95.78982615,0,10.77499986,30.41083333,2.840555532,129.1819444,41.19,783.194312,134.1274223,111.63,112,10.97136132,217.5539069,89,5.75
2/20/2021 11:00,85.90000153,0,95.61524773,0,10.78777792,31.41,2.75,127.6305556,39.29027778,782.1940805,134.6161919,111.8369444,112,10.65425029,217.3691922,89,5.924999952
2/20/2021 12:00,85.90000153,0,96.75926364,1.036666667,10.6330556,30.84888889,3.160166678,127.58,39.05472222,782.0435614,134.6561203,111.6491667,112,10.32219475,217.2343234,87,6.449999928
2/20/2021 13:00,85.92500114,33.203125,95.28145152,0.05,10.73369452,30.53111111,3.087722201,130.6011111,42.21472222,780.9255055,134.3867607,111.54,112,11.34180563,216.9237523,76.5,6.75
2/20/2021 14:00,86,0,94.10336738,0,10.65000033,30.50055556,3.050000012,132.5925,44.8425,782.8459448,134.2960587,111.6,112,12.0192224,217.457208,73,6.649999857
2/20/2021 15:00,85.69999695,0,95.06252731,0,10.67500019,30.63555556,2.833055556,129.3680556,41.86111111,783.3274406,134.5549202,111.9255556,112,11.33786119,217.5909563,75.5,6.400000095
2/20/2021 16:00,85.64999771,36.40625,94.65771292,0,10.89999986,30.89111111,2.824999988,130.0402778,43.07194444,783.415623,134.459713,111.5897222,112,11.55891694,217.6154515,74.5,6.149999857
2/20/2021 17:00,85.75000191,0,94.22157486,0,10.8499999,30.07916667,2.724999964,131.3830556,44.07138889,784.0386315,134.2183304,111.3255556,112,11.87069464,217.7885094,79,5.625
2/20/2021 18:00,85.80000305,0,94.60038571,0,10.8499999,30.41972222,2.725000024,130.6611111,42.84805556,782.3571107,134.5050354,111.7297222,112,11.60400024,217.3214201,81.25,5.524999976
2/20/2021 19:00,85.90000153,0,95.24749565,0,10.9000001,30.58583333,2.825000048,128.8802778,41.38805556,781.4844135,134.6861954,111.6891667,112,11.01933348,216.9887263,82,5.399999976
2/20/2021 20:00,85.59999847,40.5,95.45812125,0,10.79999971,30.59972222,3.050000012,129.1422222,41.07361111,782.6002201,134.6581154,111.5488889,112,10.98963907,217.373673,87.5,5
2/20/2021 21:00,85.77499962,0,95.33864401,0,10.73583326,30.25777778,2.601944385,129.1758333,40.93388889,781.8190898,134.8208847,111.7408333,112,11.03350023,217.2369928,91,4.750000119
2/20/2021 22:00,85.74999809,0,96.31999779,0,10.82500005,30.86805556,2.87500006,128.2411111,39.97861111,783.5834561,134.9676208,111.7347222,112,10.65008364,217.5828495,93.75,4.475000024
2/20/2021 23:00,85.82500076,0,95.96098248,0,10.62500024,30.64,2.987750022,128.7438889,40.24055556,782.3239712,135.0276756,111.3297222,112,10.65352805,217.3633716,94.5,4.400000095
2/21/2021 0:00,85.67499924,0,95.46399632,0,10.84999967,30.43527778,2.725000024,130.3061111,41.94555556,782.8965867,135.0075378,111.5461111,112,11.2296668,217.4712748,95,3.87500006
2/21/2021 1:00,85.90000153,0,96.00696818,0,10.79999995,30.32444444,2.87499994,128.7208333,39.71388889,781.7621327,135.2143402,111.7088889,112,10.60408359,217.1943428,96,4.174999952
2/21/2021 2:00,85.94999886,68.09375,96.21291064,0,10.5999999,30.21472222,2.915555579,128.4916667,39.58333333,781.5387359,135.0036621,111.6594444,112,10.5487223,217.0940942,96,4.524999976
2/21/2021 3:00,85.82500267,0,96.80091504,0,10.6500001,29.90805556,3.122333336,128.1591667,38.67305556,782.2275377,135.1685028,111.7377778,112,10.11133355,217.285428,96,4.475000024
2/21/2021 4:00,86.10000229,22.5,96.94000244,7.913333333,10.68166686,30.1125,3.174750038,127.1730556,37.825,782.6043862,134.8022308,111.7852778,112,9.803083563,217.390108,96,4.674999833
2/21/2021 5:00,85.64999962,0,96.71410272,0,10.54999971,30.15361111,3.335277798,128.0208333,38.63361111,782.8472461,135.1263428,111.6888889,112,10.10991693,217.4575693,96,4.624999881
2/21/2021 6:00,86.02499962,25.5,95.71394518,0,10.60000014,29.97055556,2.679999928,129.1275,41.11916667,782.0241785,134.7529984,111.785,112,11.07555584,217.2289393,96,4.674999952
2/21/2021 7:00,85.80000305,0,94.48749733,0,10.85000014,29.79805556,2.675000012,131.4225,43.52194444,781.1655192,134.6625061,111.5283333,112,11.72725015,216.9904224,96,4.674999952
2/21/2021 8:00,85.80000305,0,94.70272549,0,10.6500001,29.44,2.824999988,131.0444444,43.0625,782.4264816,134.5384026,111.4627778,112,11.52688907,217.287215,96,5.024999976
2/21/2021 9:00,85.80000305,0,95.91403243,0,10.7249999,30.13277778,2.875,129.9930556,40.92472222,781.7592038,134.598877,111.6883333,112,11.05613903,217.1553354,96,5.725000024
2/21/2021 10:00,85.80000305,37.5,96.68249512,0,10.60000038,30.17555556,2.824999988,127.3394444,38.50972222,782.9455946,134.696125,111.8105556,112,10.03288911,217.4848884,93.25,7.375
2/21/2021 11:00,86.04999924,0,97.40368861,0.489722222,10.50000024,30.09805556,2.989722222,126.7419444,37.29,782.529279,135.0708923,111.7738889,112,9.75938908,217.3692446,91.75,8.000000119
2/21/2021 12:00,86.02500153,0,97.1851148,0.547777778,10.52499986,29.02638889,3.037444446,125.6169444,36.74888889,782.9702208,135.1621132,111.6063889,112,9.467778001,217.5407335,90.5,8.425000072
2/21/2021 13:00,86.125,28.5,97.06296981,0.928888889,10.2750001,29.38055556,3.164916667,127.5858333,37.95694444,781.917075,134.7798424,111.4802778,112,9.834639178,217.1991882,89.25,8.925000191
2/21/2021 14:00,86.19999695,13.203125,94.43354251,0,10.67499995,29.57666667,2.625,131.1822222,43.56583333,781.8655434,134.0942154,111.3594444,112,11.69752803,217.1848737,93.75,7.800000072
2/21/2021 15:00,86.20000076,12.90625,98.03104592,7.558888889,10.48027781,28.22916667,2.92324998,124.9852778,36.75222222,781.4131772,135.2256203,111.4916667,112,9.310416819,217.0592167,87.75,9.100000143
2/21/2021 16:00,83.31864079,0,98.14326967,21.08305556,10.36913888,28.3825,3.16249996,124.5875,36.19722222,783.5220041,134.9773865,111.8438889,112,9.294027922,217.6450019,82.5,9.825000048
2/21/2021 17:00,85.97500229,0,97.69787916,5.489166667,10.36752767,28.44194444,3.28580555,126.2894444,36.66777778,783.69568,134.7412262,111.4438889,112,9.453139072,217.5265773,89.25,8.625
2/21/2021 18:00,86.17499924,0,98.44008853,1.024444444,10.44805573,27.77,3.073444432,124.0166667,35.05472222,781.7182224,135.0380592,111.8022222,112,8.894694751,217.1633958,88,9.125000238
2/21/2021 19:00,86.27500153,37.1875,98.43307064,1.84,10.55333334,28.03638889,3.133555501,124.3213889,35.63916667,782.9879359,134.9649773,111.5855556,112,8.848861223,217.4966496,90,8.900000095
2/21/2021 20:00,86.19999695,0,98.36718224,2.183611111,10.68638882,28.07944444,3.08141671,123.9716667,35.90277778,783.5669546,135.066082,111.6294444,112,9.249277837,217.5598272,93,8.474999905
2/21/2021 21:00,84.91694436,0,98.91693858,20.8375,10.58572217,26.97388889,3.039361124,122.8011111,34.20888889,783.3783876,135.09161,111.7655556,112,8.570500256,217.6051088,93.5,8.725000143
2/21/2021 22:00,86.19999886,25.703125,99.55994987,2.359166667,10.38449999,26.65611111,3.250333306,122.6527778,33.76555556,782.7577844,135.4441147,111.8316667,112,8.306583462,217.4327186,93.25,8.600000143
2/21/2021 23:00,85.48500023,0,99.36158272,32.61638889,10.58541663,26.65666667,2.836361105,122.7827778,33.72805556,782.3633066,135.5513916,111.9108333,112,8.345777905,217.3231418,95.25,7.825000048
2/22/2021 0:00,86.20000076,0,99.25588426,2.258333333,10.6383054,26.77055556,2.885277787,122.6375,33.85916667,782.074972,135.3587227,111.5961111,112,8.474916889,217.2430485,96.75,7.549999952
2/22/2021 1:00,86.125,0,99.8403197,9.124444444,10.60286107,26.32833333,2.952749965,122.0983333,32.96166667,782.9357173,135.5576668,111.8516667,112,8.108805808,217.4330711,96.5,8.099999905
2/22/2021 2:00,86.17500114,0,100.0399971,3.210555556,10.57863882,26.13555556,2.931638866,122.0930556,32.64,782.9672303,135.5128365,111.7727778,112,7.920916784,217.4908982,96,8.125000238
2/22/2021 3:00,86.32500076,40.5,99.99612045,25.02555556,10.67094447,25.74527778,2.747416657,121.125,31.62722222,782.1877581,135.4800949,111.7555556,112,7.720639054,217.2743781,95.75,8.174999952
2/22/2021 4:00,86.22500038,0,99.33682326,1.75,10.66911111,26.90972222,3.01838886,122.1041667,33.86305556,783.304734,135.2832756,111.67,112,8.216139064,217.551779,91.25,8.875
2/22/2021 5:00,86.02499962,0,98.82101519,1.602777778,10.49819437,26.98555556,3.027722222,124.3663889,35.08944444,782.092214,135.2917328,111.6655556,112,8.750111421,217.2478381,92,8.475000143
2/22/2021 6:00,85.82499886,23.5,96.50463588,0,10.67383305,29.05027778,3.098166638,127.0483333,38.75666667,781.1697657,134.8125565,111.5633333,112,10.34236138,217.0043565,92.5,8.350000143
2/22/2021 7:00,85.59999847,16.703125,94.05027838,0,10.80000019,29.27805556,2.373333307,131.9875,45.23916667,782.9847212,134.1434631,111.3338889,112,12.11877806,217.4971456,91.25,8.425000191
2/22/2021 8:00,85.75,0,93.53611654,0,10.55888884,28.98611111,2.5,134.2277778,46.51611111,783.4564689,133.9426651,111.5588889,112,12.44330565,217.6250617,92,8.175000072
2/22/2021 9:00,85.90000153,0,93.34466079,0,10.89999962,29.49722222,2.425000012,134.3472222,46.72694444,782.4907335,133.6391792,111.6586111,112,12.58391679,217.3585378,93,7.800000191
2/22/2021 10:00,85.90000153,0,93.40639595,0,10.80000019,29.34666667,2.724999964,133.5575,46.24361111,780.4226655,133.6691093,111.7294444,112,12.43313912,216.7827549,93,7.699999928
2/22/2021 11:00,85.90000153,47.796875,95.08301253,0,10.85000014,30.00361111,2.525000036,130.4569444,41.59388889,782.88263,134.3902588,111.9602778,112,11.36802801,217.467398,89.5,8.299999833
2/22/2021 12:00,86,0,96.29802247,0,10.52499986,30.87333333,2.976472223,127.5244444,39.66694444,783.1228051,134.6166306,111.5388889,112,10.45794465,217.5544838,78.5,9.225000143
2/22/2021 13:00,86.09999847,0,97.2443786,0.801666667,10.42405541,30.83194444,3.083750007,126.2422222,37.53361111,782.1784323,134.4197998,111.9169444,112,9.870555637,217.2717874,70.75,9.599999666
2/22/2021 14:00,86.20000267,25.703125,97.1381621,0.138888889,10.6500001,32.23416667,3.017861104,125.8397222,37.87138889,782.7116832,134.4679146,111.8338889,112,9.766944609,217.4199125,68.25,9.5
2/22/2021 15:00,86.30000305,0,97.22780151,0,10.4749999,30.64138889,3.224999964,125.6136111,37.9475,781.8341343,134.7549934,111.4830556,112,9.776583481,217.1930473,72,9.250000238
2/22/2021 16:00,85.80000305,27.703125,95.58424551,0,10.62500024,30.29166667,2.974999964,127.8902778,40.79861111,780.672747,134.3278198,111.9338889,112,10.89500014,216.8371799,73.25,8.874999762
2/22/2021 17:00,85.80000305,0,94.87552875,0,10.67500019,30.38916667,2.49999994,130.0758333,42.01444444,782.317634,134.5716629,111.6022222,112,11.25219469,217.3104546,74.75,8.000000119
2/22/2021 18:00,85.80000305,0,95.79931677,0,10.62500024,30.83083333,2.849999964,129.1708333,41.12638889,784.0347137,134.9682045,111.6338889,112,10.77316686,217.7877298,77.75,7.449999928
2/22/2021 19:00,85.80000305,0,95.98682821,0,10.5250001,30.90722222,2.824999988,129.0083333,40.09444444,783.8588799,134.5381966,111.6372222,112,10.70394464,217.7385785,77.75,6.925000072
2/22/2021 20:00,85.80000305,43.5,94.18040413,0,10.67500019,29.765,2.725000024,131.3430556,44.49972222,782.5608887,134.2637978,111.4772222,112,11.71672247,217.3780255,81,5.699999928
2/22/2021 21:00,85.80000305,0,95.78553141,0,10.79999995,31.30972222,2.975000024,129.2497222,41.09388889,781.7954683,134.767067,111.5275,112,10.89713911,217.2253391,83.5,5.350000024
2/22/2021 22:00,85.95000076,24.203125,96.61652196,0,10.82499981,31.19555556,2.728666689,127.8325,38.65611111,784.4575004,134.7226982,111.8236111,112,10.22772242,217.9798618,83.75,5.275000095
2/22/2021 23:00,86.19999695,0,97.35581899,0,10.67499995,30.68472222,2.849999964,126.9586111,37.58277778,782.2663642,135.256115,111.7133333,112,9.767583547,217.2923859,84,5.25
2/23/2021 0:00,86.19999695,0,97.45277362,0,10.47686112,29.96777778,3.211277791,127.4180556,37.53027778,782.2280969,135.4520111,111.4947222,112,9.792583694,217.1612775,84.75,5.049999952
2/23/2021 1:00,86.19999695,0,97.09249619,0,10.65125012,30.31583333,3.174999952,126.3897222,37.57138889,783.3065947,135.4390907,111.76,112,9.866639239,217.5851658,85.25,4.724999905
2/23/2021 2:00,86.12499809,0,97.3382918,0,10.66002788,30.77416667,2.8981945,126.4047222,37.95777778,781.4634651,135.2487755,111.6166667,112,9.893555759,217.0731855,82.75,4.800000072
2/23/2021 3:00,86.07499886,0,97.45146354,0,10.46277787,30.60194444,3.081638833,126.4969444,37.31166667,781.7280644,135.355957,111.4963889,112,9.667638972,217.1466852,88.25,4.674999833
2/23/2021 4:00,86,0,97.32517037,0,10.42499995,29.82083333,3.362305543,126.6672222,36.9925,783.1682993,135.161171,111.6452778,112,9.645555915,217.5467507,88.25,4.674999833
2/23/2021 5:00,86.12499809,0,96.52145174,0,10.79999971,31.5525,2.669722198,127.6391667,39.63138889,783.1291772,134.9475822,111.5986111,112,10.42705585,217.5358835,87.75,4.549999952
2/23/2021 6:00,85.80000114,70,93.70802083,0,10.7750001,29.91416667,2.719999928,132.3208333,45.53222222,778.0456884,133.8148237,111.4905556,112,12.1785002,216.1238027,88.75,4.649999857
2/23/2021 7:00,85.5,0,94.99518465,0,10.72500014,29.33777778,2.654444433,130.9888889,42.12138889,765.0338365,132.1496346,111.79,112,11.28869463,212.5093988,90.75,3.174999952
2/23/2021 8:00,85.64999962,32,95.63367835,0,10.85000014,29.21388889,2.703722239,128.9819444,40.21361111,766.0859543,132.1517868,111.7627778,112,10.77477792,212.6755665,91.25,3.12499994
2/23/2021 9:00,86.09999847,0,97.19790978,0,10.59183364,28.18111111,2.899277798,125.7019444,36.25944444,765.5145878,132.6481361,111.8908333,112,9.394333431,212.63183,88.25,4.400000036
2/23/2021 10:00,86.39999962,15.296875,99.54945847,3.369722222,10.80583337,26.03111111,2.744083326,121.6761111,32.55888889,770.258003,133.6403618,111.9116667,112,7.950527863,213.9605571,83,5.499999881
2/23/2021 11:00,86.02499962,9.09375,95.1134856,0.4125,10.54300009,30.50694444,2.868861083,130.1761111,42.52777778,779.4678696,134.4431763,111.5769444,112,11.27688905,216.518853,75.75,6.899999976
2/23/2021 12:00,85.97500038,15.90625,96.02420012,2.1825,10.64347219,28.9125,2.595777741,128.3255556,39.96388889,764.6499077,131.4686546,111.9647222,112,10.23438911,212.4027519,85,4.175000012
2/23/2021 13:00,86.00833232,0,99.69049454,34.86361111,10.60474991,26.72361111,2.687861124,121.0063889,32.01833333,767.4396333,133.7139549,111.6894444,112,7.730861196,213.1938794,77.75,5.349999905
2/23/2021 14:00,85.54999784,0,100.6024952,26.30055556,10.67569446,25.63888889,2.570833344,120.2208333,30.80583333,767.0106225,133.6819115,111.7388889,112,7.24050012,213.0585068,74.5,5.949999928
2/23/2021 15:00,81.18730547,0,100.4199944,97.96444444,10.72944452,26.24833333,2.704166659,121.25,31.8575,766.1472798,134.2434311,111.5405556,112,7.484944543,212.8172305,77,5.949999928
2/23/2021 16:00,86.375,0,99.81499481,7.460555556,10.69097232,25.10138889,2.672361127,120.9833333,32.79805556,767.822275,133.3478851,111.8422222,112,7.930194436,213.2853541,82.25,5.324999928
2/23/2021 17:00,84.79605513,0,99.83264175,53.40361111,10.71869442,26.0625,2.65852778,121.6127778,32.22583333,767.0478736,133.5015259,111.7544444,112,7.925389138,213.0688541,66.75,5.399999857
2/23/2021 18:00,86.22500038,41.890625,94.02096604,2.873611111,10.77344458,29.47888889,2.661861044,130.2436111,43.96972222,780.8483791,134.453467,111.0905556,112,11.68175017,216.9023284,70.25,5.124999881
2/23/2021 19:00,85.69999695,19.203125,93.93612207,0,10.66833343,30.35611111,2.699999988,133.045,45.04472222,781.4301825,134.4172516,111.7138889,112,12.07388903,217.0903173,70.25,4.925000072
2/23/2021 20:00,85.69999695,0,93.99899577,0,10.5,30.69,2.775000036,133.1338889,45.63666667,781.2075533,134.1622772,111.5083333,112,12.12605566,217.002099,71,4.574999928
2/23/2021 21:00,85.69999695,0,94.45678134,0,10.54999995,30.91305556,2.87500006,131.2652778,43.59638889,782.8585303,134.6870193,111.5466667,112,11.71283345,217.3414138,72.25,4.25
2/23/2021 22:00,85.69999695,32.109375,95.73249435,0,10.625,31.23472222,2.725000024,129.0580556,41.02555556,782.8776142,134.7581139,111.5719444,112,11.02091692,217.4660046,77.25,4.049999952
2/23/2021 23:00,85.74958333,0,94.68870974,0,10.69972251,30.40166667,2.649305591,130.0947222,42.99222222,780.9904253,134.9455723,111.6566667,112,11.55230579,216.9417854,83.5,2.925000012
2/24/2021 0:00,85.80000305,0,94.85556434,0,10.70000005,31.07805556,2.724999964,129.1472222,42.07111111,782.5658064,134.7434044,111.7305556,112,11.37561124,217.3793913,85,2.674999952
2/24/2021 1:00,85.80000305,0,94.67025826,0,10.60000038,30.89722222,2.800000012,130.1263889,41.30805556,782.5409236,134.8124161,111.4886111,112,11.37066681,217.4822016,83.5,2.699999928
2/24/2021 2:00,85.80000305,0,95.29750061,0,10.75,31.23472222,2.675000012,129.5163889,41.77222222,781.9810365,134.9908638,111.6072222,112,11.30805583,217.2169552,83.5,3.024999976
2/24/2021 3:00,85.80000305,0,94.64593644,0,10.70000029,30.66,2.949999988,130.1697222,42.78666667,783.6284235,134.5439453,111.5844444,112,11.69069452,217.6745629,84.75,2.625
