Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
2/24/2021 4:00,85.90000153,0,94.64938236,0,10.89999986,30.64277778,2.724999964,129.7363889,42.4425,781.1640145,134.6292381,111.5741667,112,11.68244467,217.0028494,85.25,2.350000024
2/24/2021 5:00,85.90000153,77.6875,94.21035272,0.110555556,10.83288903,30.86444444,2.831000021,132.0127778,44.64833333,777.3371535,134.0004768,111.2544444,112,11.86741683,215.9283072,84,1.900000036
2/24/2021 6:00,86.09999847,10,96.38112078,0.5,10.45000007,30.20055556,3.200999997,127.2172222,38.62611111,764.6083324,132.760788,111.5386111,112,10.24691699,212.3912036,81.5,1.225000024
2/24/2021 7:00,85.75000191,13.8125,94.00949255,0,10.75,29.68333333,3.025722216,131.4172222,43.64638889,764.5602994,131.5325089,111.97,112,11.76777787,212.3375833,81.75,1.375
2/24/2021 8:00,85.77500153,0,94.73517609,0,10.9000001,30.02361111,2.69269443,131.2177778,41.89777778,765.132664,131.7438889,111.38,112,11.49747238,212.5368513,78.25,2.724999964
2/24/2021 9:00,85.95000076,27.296875,95.82317094,0,10.8499999,30.15416667,2.975250056,128.8213889,39.37611111,766.4968493,132.2063675,111.7619444,112,10.35577799,212.9157916,82.5,3.25
2/24/2021 10:00,85.22358407,0,98.74020386,16.03611111,10.45980574,27.58027778,3.162027721,122.8613889,33.84361111,766.1109402,133.0632629,111.7444444,112,8.511222439,212.8377615,78.25,4.674999952
2/24/2021 11:00,86.39999771,17,99.60537338,4.490277778,10.60044443,26.89111111,3.022111092,122.3208333,32.30666667,765.7584493,133.4451256,111.5544444,112,7.963333451,212.7106808,78.75,5.149999976
2/24/2021 12:00,85.42922311,0,99.37855378,26.92722222,10.51325001,26.66194444,2.952416661,121.5202778,32.82055556,766.4463813,133.7988091,111.6261111,112,7.987666752,212.6676298,78.25,5
2/24/2021 13:00,86.10000038,16.890625,96.28234189,5.669722222,10.66188906,27.70638889,2.99236111,126.5686111,39.39638889,775.843092,133.888114,111.0908333,112,10.2160557,215.4969468,75,5.299999952
2/24/2021 14:00,86.10000038,9.90625,97.21831565,0.837777778,10.66688906,28.62194444,2.946361092,126.7986111,38.48583333,768.1693397,133.5652885,111.7383333,112,9.863166883,213.3803726,72.75,5.649999857
2/24/2021 15:00,86.27499962,0,100.6217183,11.39111111,10.47477774,26.47944444,2.980916651,120.7297222,30.7425,766.8985498,134.433918,111.8672222,112,7.378889046,213.0273754,72.5,5.725000024
2/24/2021 16:00,86.20000076,11,100.005003,6.407222222,10.63763891,26.04472222,3.048944474,121.5733333,32.24472222,767.0274119,134.0600853,111.6958333,112,7.826972355,213.0631702,74.25,5.200000048
2/24/2021 17:00,85.97500038,0,99.42959999,4.706944444,10.66725015,26.73444444,2.933805546,121.6666667,33.2425,766.1088482,133.6622047,111.7038889,112,8.185888978,212.877458,79,4.75
2/24/2021 18:00,86.125,19.796875,94.01051122,0.635833333,10.66983346,29.49361111,2.996472187,130.8933333,44.83055556,780.099105,134.3708623,111.1255556,112,11.99747235,216.6941965,82,4.350000143
2/24/2021 19:00,86,0,93.60913467,0,10.7750001,30.03027778,2.949999988,132.2194444,45.09416667,782.1461333,134.2763329,111.72,112,12.19319464,217.344371,81,4.375000119
2/24/2021 20:00,86,0,94.48872781,0,10.7249999,30.27666667,2.675000012,131.6486111,43.38944444,782.6374681,134.6047783,111.4094444,112,11.66819463,217.4430237,79,4.475000024
2/24/2021 21:00,86,36.40625,95.04794903,0,10.7750001,30.85611111,2.758333309,130.4583333,42.45305556,783.5399694,134.7834206,111.3425,112,11.30927791,217.6486035,78.5,4.424999952
2/24/2021 22:00,85.97500038,0,95.61870082,0,10.67499995,31.06694444,2.850666606,130.6575,41.82555556,782.4100839,135.1247673,111.4708333,112,11.20894466,217.336135,84,3.774999976
2/24/2021 23:00,85.90000153,0,94.36320197,0,10.85000014,30.67027778,2.62499994,130.85,43.52,782.574955,134.7887993,111.9072222,112,11.72697255,217.3832523,90.75,2.699999928
2/25/2021 0:00,85.90000153,0,94.78083107,0,10.75,30.56805556,2.650000036,130.1236111,42.73527778,783.1669629,134.7379875,111.7333333,112,11.64055579,217.5463792,93.5,2.449999988
2/25/2021 1:00,85.90000153,0,94.43766022,0,10.6500001,29.86805556,3.024999976,129.3538889,43.47222222,783.349004,134.6585121,111.6841667,112,11.70536122,217.5983354,94.5,2.075000018
2/25/2021 2:00,85.90000153,54,93.62684862,0,10.65000033,30.35777778,2.62499994,132.8422222,46.30305556,782.1019892,134.7879562,111.555,112,12.34297235,217.3002755,95.25,0.975000009
2/25/2021 3:00,85.90000153,0,93.13749504,0,10.60000038,30.77777778,2.699999928,133.9569444,47.18111111,783.2033056,134.5523682,111.6711111,112,12.61577804,217.6120296,96,0.400000006
2/25/2021 4:00,85.90000153,0,93.2974987,0,10.60000038,30.15555556,3,133.6208333,46.23888889,782.4242158,134.5791855,111.9688889,112,12.46455575,217.3546902,96.25,0.550000012
2/25/2021 5:00,85.82500076,0,93.7843095,0,10.65000033,30.64111111,2.934777768,133.1005556,46.49972222,775.7329791,134.1359659,112.1961111,112,12.21797247,215.4813839,97,0.875000015
2/25/2021 6:00,85.82500076,49.796875,97.3254826,0,10.4000001,29.42555556,2.848083331,126.5730556,37.62027778,766.7106632,133.3529472,111.51,112,9.666250316,212.9779625,97,1.525000006
2/25/2021 7:00,85.90000153,0,95.88884485,0,10.44999981,28.85416667,3.015833345,127.9752778,39.83083333,765.2796886,132.5650558,111.7038889,112,10.71208359,212.5776914,97,1.899999946
2/25/2021 8:00,85.90000153,19.40625,94.93499374,0,10.39999962,28.83472222,2.800000012,129.8708333,42.33638889,765.082633,131.9488297,111.5333333,112,11.25305572,212.5229536,97,2.550000012
2/25/2021 9:00,85.90000153,20.1875,96.75211667,0,10.45000005,29.18583333,2.927749973,126.6308333,38.45833333,765.8618327,132.23843,111.855,112,9.951944589,212.7393982,95.75,3.925000012
2/25/2021 10:00,84.99855503,0,100.1143726,15.83333333,10.59330555,25.55527778,2.723250016,120.8958333,31.85972222,766.6278722,133.25494,111.955,112,7.632111213,212.9269563,91.5,5.875
2/25/2021 11:00,86.59999847,9.90625,100.299786,8.2725,10.9388054,26.22277778,2.525333331,119.7658333,31.14194444,771.0119023,134.43761,111.7244444,112,7.362916807,214.1699734,81.25,7.550000072
2/25/2021 12:00,85.89999962,8.09375,96.11563948,0,10.625,29.69583333,2.875,127.2588889,39.82333333,782.822916,134.0701523,111.5625,112,10.4543891,217.4800005,75.5,8.250000238
2/25/2021 13:00,85.82500076,0,95.66764025,0,10.64999986,30.21555556,2.774999976,129.1886111,41.06583333,782.8028258,134.4871826,111.7725,112,10.79405583,217.3841191,70,8.175000191
2/25/2021 14:00,85.82500267,0,95.71134984,0,10.5999999,30.05722222,2.950000048,128.8516667,41.22111111,781.3484664,134.4323463,111.2461111,112,10.85263896,217.1680933,67,8.275000095
2/25/2021 15:00,85.90000153,40.703125,94.8344346,0,10.79999995,30.71388889,2.675000012,129.725,42.24972222,781.1048184,134.0661697,111.1977778,112,11.29441684,216.9735615,69.5,7.775000095
2/25/2021 16:00,85.90000153,0,94.90035444,0,10.52499986,30.22055556,2.649999917,130.2161111,42.28861111,780.2671438,134.478054,111.7094444,112,11.28025022,216.8955645,68,7.850000024
2/25/2021 17:00,85.74999809,0,95.15198869,0,10.62499976,30.84583333,2.74999994,130.0908333,42.40361111,782.4597016,134.5784912,111.5808333,112,11.24261127,217.440427,66.5,7.800000072
2/25/2021 18:00,85.69999695,0,95.30898714,0,10.62499976,30.51611111,2.574999988,129.9763889,41.80861111,783.1810212,134.5364799,111.8697222,112,11.36841684,217.5502842,68.25,7.274999976
2/25/2021 19:00,85.69999695,0,95.72722649,0,10.79999971,30.98777778,2.725000024,128.3722222,40.74916667,782.3587132,134.7635765,111.4630556,112,10.77783348,217.3052417,73,6.75
2/25/2021 20:00,85.84999847,49.5,96.10100647,0,10.37499976,30.5175,2.699250013,128.1888889,40.12305556,783.7449026,135.1121941,111.5013889,112,10.5080002,217.7069182,79.5,6.274999976
2/25/2021 21:00,85.80000305,0,97.05916358,0,10.52499986,30.79138889,3.048611075,126.9433333,38.33944444,782.7384658,135.3866959,111.7483333,112,10.096028,217.4273527,82,5.875000119
2/25/2021 22:00,86.00000191,0,97.42013079,0,10.44163892,29.90722222,2.772138863,127.2305556,37.50305556,782.511126,135.1578178,111.6680556,112,9.634972379,217.3642023,82.75,5.750000119
2/25/2021 23:00,84.88933565,29.703125,98.79010643,33.40694444,10.44186115,28.66583333,2.816999977,123.7488889,34.54666667,781.3973395,135.6851044,111.8591667,112,8.698166939,217.0380457,80,5.774999976
2/26/2021 0:00,86.35000038,0,98.84337985,6.091666667,10.34738891,28.35777778,2.868750014,123.4466667,34.47638889,781.5353851,135.5630226,111.8627778,112,8.497555568,217.0931635,79.25,5.925000072
2/26/2021 1:00,86.04999924,0,98.8227849,2.0825,10.28441651,29.20138889,2.852888894,124.1652778,35.37694444,781.6453736,135.7384605,111.9661111,112,8.982972447,217.1237154,79.75,5.25
2/26/2021 2:00,85.92499924,29.203125,96.57848517,0.5,10.49044432,30.35777778,2.836694432,127.8813889,39.65833333,783.2400009,135.2795105,111.2391667,112,10.43858344,217.5666677,86,4.050000072
2/26/2021 3:00,85.59999847,0,96.10489129,0,10.5,30.40444444,3.012083321,129.1594444,39.71722222,782.2875316,134.7423286,111.6530556,112,10.53250035,217.3020929,87.75,4.075000048
2/26/2021 4:00,85.59999847,0,95.64175192,0,10.50000024,30.38222222,3.003250011,128.1641667,40.57611111,781.746377,134.9187508,111.3322222,112,10.73719465,217.237883,85.75,4.325000167
2/26/2021 5:00,85.80000305,0,95.54603835,0,10.70000005,30.35833333,2.80994444,129.1533333,41.145,782.9634052,134.9960098,111.7055556,112,10.93058339,217.4898354,85,4.300000072
2/26/2021 6:00,85.70000076,42.5,92.44575176,0,10.32499981,30.29111111,2.823527734,132.3855556,50.08888889,782.8679007,134.3091621,111.6236111,112,12.95225021,217.4494172,85,4.074999928
2/26/2021 7:00,85.62499809,0,89.43667177,2.3525,10.37499976,30.06083333,2.763611125,135.2569444,65.91416667,777.9311717,133.3480015,110.7044444,112,14.41477795,216.0919927,88.25,3.699999988
2/26/2021 8:00,84.94177592,31.59375,93.67333243,15.74194444,10.76891638,28.26722222,2.576083348,131.8138889,58.19166667,768.0650347,131.9970142,111.2066667,112,11.53119463,213.3513989,85.5,4.350000024
2/26/2021 9:00,86,6.796875,93.34969962,1.275833333,10.39999962,29.72194444,2.700000048,133.6263889,47.65527778,783.2427219,134.1179237,111.6852778,112,12.51638904,217.5725158,82.25,4.825000048
2/26/2021 10:00,86,0,94.61101561,0,10.5,28.96138889,2.450000048,131.2972222,44.41361111,782.5363778,133.4028816,111.6755556,112,11.75622249,217.3712171,79.25,5.700000048
2/26/2021 11:00,86.12499809,21.109375,96.65164589,0,10.67500019,29.06805556,2.951499954,127.8991667,39.65472222,782.7439173,134.363472,111.6272222,112,10.32527795,217.428867,76.75,6.049999952
2/26/2021 12:00,85.95000076,16.09375,94.36588608,0.160833333,10.5,28.78277778,2.775000036,130.1972222,43.63972222,782.8904228,133.7594833,111.3172222,112,11.52816692,217.4709518,74,6.350000024
2/26/2021 13:00,86.09999847,13.5,95.31676731,0.8525,10.17855552,28.21333333,3.143055532,128.0658333,39.05361111,608.5934377,134.6728207,109.5572222,111.3227778,8.435916831,168.9495667,73,6.625
2/26/2021 14:00,82.22861349,9.5,85.51879959,3.066111111,8.099777675,29.08638889,5.771388945,128.3927778,57.49138889,783.1747728,134.8022333,102.0933333,111.8030556,10.63158354,217.5485485,71,6.850000143
2/26/2021 15:00,86.00000191,9,89.25391682,3.290277778,10.49999976,30.09,2.625,128.8727778,48.56527778,782.4577428,134.0513191,106.8255556,107.1247222,11.92986133,217.3493741,67.75,7.100000024
2/26/2021 16:00,85.90000153,0,91.63736771,0.458333333,10.49999976,30.26194444,2.549999952,130.3069444,45.64722222,783.7935593,134.0792274,109.8244444,110,12.24433364,217.7977482,63.5,7.350000024
2/26/2021 17:00,85.90000153,0,92.14659481,0,10.65000033,28.93666667,2.724999964,131.1472222,45.25055556,783.241804,134.2635078,109.2772222,110,12.14980569,217.5108418,66.75,6.824999928
2/26/2021 18:00,85.90000153,0,92.27438811,0,10.3499999,29.45222222,2.899999976,130.8541667,45.02555556,783.3899099,134.4568596,109.5286111,110,12.06469471,217.6083092,73.25,6.474999905
2/26/2021 19:00,85.90000153,46,92.99180382,1.134722222,10.47500014,30.22805556,2.824999928,129.0522222,41.89305556,780.9424395,134.6771889,109.92,110,11.29241681,216.928456,74.75,6.074999928
2/26/2021 20:00,86.00000191,0,93.72668519,1.363333333,10.6500001,30.43388889,2.894138854,126.7052778,40.71333333,783.0449672,135.0289268,109.7463889,110,10.66636135,217.5124916,76.5,5.800000072
2/26/2021 21:00,86.25000191,0,94.60359207,0.763333333,10.62497225,30.53916667,2.816722165,125.6541667,39.19,783.0093349,135.3638649,109.9233333,110,10.2972223,217.5025939,77,5.524999976
2/26/2021 22:00,86.27500153,26.296875,95.21467091,0.923888889,10.46474992,30.28333333,2.936111147,124.2313889,37.54972222,783.3990377,135.2880592,109.7136111,110,9.722639046,217.6094556,73.5,5.175000072
2/26/2021 23:00,86.09999847,0,94.91723061,0,10.67499995,31.15611111,2.784361081,124.2702778,39.21944444,781.9108008,135.5073586,109.7063889,110,10.17386124,217.1974455,74.75,4.725000024
2/27/2021 0:00,86,0,95.42372263,0,10.32500029,30.06722222,3.404972158,124.0827778,37.385,783.0995044,135.5652885,109.4994444,110,9.569805758,217.5276406,72.25,4.549999952
2/27/2021 1:00,86,0,94.0352224,0,10.32500005,31.4175,3.065055528,126.1744444,40.06388889,782.7996342,135.0947418,109.7,110,10.55438904,217.4441124,75,3.925000072
2/27/2021 2:00,86.19999695,40.3125,94.11957804,0,10.60000038,31.63277778,2.650000036,126.8416667,40.03361111,783.486481,135.1828079,109.5441667,110,10.71497232,217.6351345,74.75,3.425000012
2/27/2021 3:00,86.12499809,0,93.88441164,0,10.69999981,31.63388889,2.675000012,126.4608333,39.93222222,783.6088021,135.0354996,109.7452778,110,10.81408354,217.5716587,74,3.350000083
2/27/2021 4:00,85.90000153,0,94.29999542,0,10.94999981,31.25527778,2.632444487,127.3394444,41.00222222,783.2544704,135.2951622,109.4744444,110,10.93125024,217.5496104,77,3.050000072
2/27/2021 5:00,85.67499733,38.6875,92.04408129,0,11,30.33888889,2.575000048,130.0080556,44.09888889,781.847329,134.6627197,109.6808333,110,12.03483362,217.181203,80.25,2.275000036
2/27/2021 6:00,85.59999847,0,91.00365893,0.031111111,10.70000029,31.64055556,2.775000036,132.2569444,49.58833333,780.8065879,134.1072807,109.22,110,13.04563907,216.8530463,79.5,1.949999988
2/27/2021 7:00,85.5,21,89.4498122,2.668888889,10.60000038,32.25,2.700000048,135.0291667,55.10305556,782.9476627,133.7094116,109.4433333,110,13.76352795,217.4854627,80.75,1.699999988
2/27/2021 8:00,85.5,0,90.64932421,1.167777778,10.60000038,30.81333333,2.775000036,133.87,49.78138889,779.7627785,133.9724731,109.8358333,110,13.22019462,216.6007725,75.75,3.125
2/27/2021 9:00,85.5,29.90625,91.39599785,0,10.57500029,30.78555556,2.824999988,132.1263889,47.2275,782.922591,134.1370468,109.7822222,110,12.64450026,217.4784981,73,3.675000012
2/27/2021 10:00,85.5,0,91.47368013,0,10.5,29.74027778,2.700000048,131.7672222,46.55194444,783.1354648,134.0731163,109.62,110,12.42327794,217.536241,79.25,3.524999976
2/27/2021 11:00,85.54999924,29.09375,93.19349249,0,10.69999981,30.92027778,2.774999976,128.2136111,42.66777778,782.3931703,134.3666458,109.665,110,11.36727801,217.3553485,74.5,5.099999905
2/27/2021 12:00,85.69999695,0,93.18937492,0,10.60000038,31.5525,2.550000012,127.6869444,41.47305556,782.3352355,134.3133163,109.5955556,110,11.00547244,217.3991188,71,5.899999976
2/27/2021 13:00,85.94999695,0,94.2939592,0,10.59938892,31.54527778,2.724999964,126.7336111,39.93861111,783.1003032,134.704288,109.6161111,110,10.68669456,217.5278628,70.5,5.950000048
2/27/2021 14:00,86.14999771,0,94.25841295,0,10.95000005,31.89777778,2.690055532,124.9725,39.72861111,783.4433847,134.5884895,109.455,110,10.57322246,217.6231635,71.25,6.174999952
2/27/2021 15:00,86,0,93.81749344,0,10.5999999,30.83944444,2.699999988,126.0363889,39.84611111,782.7177173,134.8474808,109.6377778,110,10.63827803,217.4215894,72.75,5.874999881
2/27/2021 16:00,86,0,93.7281113,0,10.6500001,29.72666667,2.550666678,128.1811111,41.23277778,781.6659162,134.6230128,109.6341667,110,11.01302796,217.1294221,74,5.650000095
2/27/2021 17:00,86.04999924,0,94.08526809,0,10.64999986,31.37111111,2.549999952,125.6294444,40.26527778,782.1949653,134.8487053,109.4188889,110,10.64275033,217.2763803,71.25,5.600000024
2/27/2021 18:00,86.12499809,0,94.34624672,0,10.54999995,31.09277778,2.499083344,126.1536111,39.71527778,782.810391,134.8548813,109.8355556,110,10.49072241,217.4472622,69,5.674999952
2/27/2021 19:00,85.90000153,86.109375,94.39776149,0,10.6500001,31.15166667,2.724999964,126.8180556,39.68916667,782.8072961,134.9415817,109.5261111,110,10.62600013,217.4464719,75.5,5.300000072
2/27/2021 20:00,86.12499809,0,93.95737076,0,10.57500029,31.26,2.724999964,125.8752778,39.72527778,783.5317209,134.9796333,109.4422222,110,10.56858352,217.6477005,80,4.875
2/27/2021 21:00,86.12499809,0,94.04144016,0,10.62500024,30.695,2.868611147,126.3661111,40.43722222,783.7584398,135.5754547,109.8922222,110,10.73647244,217.7106785,86.25,4.125
2/27/2021 22:00,86.09999847,0,93.62987789,0,10.54999995,31.17388889,2.550000012,127.9283333,41.64416667,784.6554249,135.174633,109.6016667,110,11.08383357,217.9598412,90,3.724999964
2/27/2021 23:00,85.95000076,0,93.79999733,0,10.75,31.01333333,2.774999976,127.4166667,40.02722222,783.2720946,135.2708855,109.7955556,110,10.94141682,217.5755827,93,3.375
2/28/2021 0:00,86.02499962,0,93.92499733,0,10.75,30.64666667,2.5,128.1016667,40.37527778,783.4827175,135.087719,109.5327778,110,10.83852796,217.6340891,94,3.174999952
2/28/2021 1:00,86.09999847,0,93.84499741,0,10.79999995,30.35555556,2.875,126.2477778,40.54583333,783.6675933,135.098175,109.805,110,10.87450016,217.6854436,95,3.049999952
2/28/2021 2:00,86.09999847,75.59375,93.91999817,0,10.69999981,30.7275,2.724999964,127.0069444,40.91472222,783.3555497,135.1432343,109.6577778,110,10.95588908,217.6018508,95,2.900000095
2/28/2021 3:00,86.09999847,0,94.01974869,0,10.69999981,31.0075,3.024999976,126.6875,40.44777778,782.6914698,135.1447144,109.5877778,110,10.81875023,217.4142978,96,2.824999988
2/28/2021 4:00,86.09999847,0,93.59886109,0,10.75,30.4025,2.399999976,128.0847222,41.38416667,780.7464683,135.2591667,109.6180556,110,11.1798335,216.8754084,96,2.824999988
2/28/2021 5:00,85.97499847,0,93.40537453,0,10.57500005,29.69305556,2.799999952,127.9494444,41.88583333,782.5783,135.1522636,109.6466667,110,11.32025018,217.3828621,96.25,2.87500006
2/28/2021 6:00,85.62499809,40.296875,92.260149,0,10.60000038,29.29527778,2.600000024,129.7922222,44.89111111,782.5516344,134.6007423,109.885,110,12.12080583,217.3754548,97,2.975000024
2/28/2021 7:00,85.69999695,0,90.94044208,0,10.5,30.23611111,2.649999976,132.5152778,49.19777778,783.0446625,134.1840973,109.4427778,110,12.99013907,217.5747343,97,3.149999976
2/28/2021 8:00,85.69999695,26.109375,90.4149971,1.33,10.5,30.13027778,2.799999952,134.0625,50.98611111,781.9868031,134.0597038,109.5411111,110,13.24513905,217.1935567,97,3.300000012
2/28/2021 9:00,85.69999695,0,90.52311726,0.714444444,10.5,29.39444444,2.799999952,132.8763889,48.79777778,783.7154623,134.026372,109.55,110,12.98758348,217.6987401,97,3.625
2/28/2021 10:00,85.69999695,0,91.36499784,0,10.5,28.88777778,2.824999988,131.5975,46.40305556,783.3610657,134.2098885,109.5788889,110,12.5107779,217.6002969,97,4.025000036
2/28/2021 11:00,85.77499771,37.5,92.09397952,0,10.5,28.52972222,2.825000048,130.4663889,44.0575,783.0582503,134.4979935,109.6761111,110,11.96700025,217.5951958,97,4.625
2/28/2021 12:00,86,0,93.1032864,0,10.60000014,28.69666667,2.925000012,128.2972222,42.3025,783.475384,134.5285568,109.6511111,110,11.29527807,217.6335102,97,5.174999952
2/28/2021 13:00,86,0,92.57215706,0,10.69999981,29.11,3.025000036,127.9680556,42.54694444,781.615453,134.3702164,109.6408333,110,11.65894462,217.1154045,96,5.5
2/28/2021 14:00,86,0,92.36605391,0,10.69999981,28.60055556,2.924999952,129.0780556,43.64722222,783.8407152,134.4926453,109.325,110,11.59030577,217.6349217,96,5.775000095
2/28/2021 15:00,86,0,92.88249588,0,10.52499986,28.62805556,2.824999988,128.5077778,42.63083333,782.7771807,134.5135727,109.6888889,110,11.53769468,217.4381062,96,5.850000143
2/28/2021 16:00,86,0,93.1033467,0,10.30000019,29.12638889,2.625,128.1152778,42.04416667,780.1113859,134.3089371,109.6194444,110,11.23386124,216.697608,96,5.900000095
2/28/2021 17:00,86,71.296875,93.45321026,0,10.5,29.65805556,2.775000036,126.4911111,40.7825,782.8930056,134.619545,109.5388889,110,10.82700012,217.3637986,96.75,5.925000072
2/28/2021 18:00,86,0,94.05499458,0,10.67500019,29.96472222,2.87500006,126.6780556,40.10055556,782.6715806,134.6460571,109.4194444,110,10.69636135,217.4330943,97,5.975000024
2/28/2021 19:00,85.80000305,0,94.92378609,0,10.4749999,30.09361111,2.649999976,125.3888889,38.86916667,783.0981825,134.9653893,109.58,110,10.23488894,217.5272738,96.25,6.174999833
2/28/2021 20:00,85.80000305,0,94.52639516,0,10.44999981,29.44166667,2.849999964,124.0077778,38.63166667,783.1751353,134.989666,109.6088889,110,10.07505573,217.5486497,96,6.174999833
2/28/2021 21:00,86,38.09375,95.21977098,0.5,10.3499999,29.24361111,3.025000036,126.4052778,38.09666667,782.0599443,135.2314873,109.6933333,110,9.967555854,217.2388743,95,6.274999976
2/28/2021 22:00,84.80488698,0,96.25681593,31.64583333,10.40474978,27.61611111,2.906722187,123.2825,35.96194444,783.4426087,135.4665565,109.7516667,110,9.248777933,217.6229481,93.75,6.574999928
2/28/2021 23:00,86.05000114,22.3125,97.02049853,0,10.31536111,26.97638889,3.124416678,121.3736111,35.27083333,781.9703616,135.4942856,109.62,110,8.819888975,217.2139899,92.25,6.800000191
3/1/2021 0:00,86.17499924,0,96.62868276,3.439166667,10.36033333,27.13361111,3.17008336,122.4575,35.79333333,781.7947061,135.4353523,109.3991667,110,8.914000117,217.1651969,91,7.174999833
3/1/2021 1:00,86.25000191,0,96.56130439,9.691944444,10.44944428,27.51944444,2.959583383,122.1022222,35.38444444,783.6397773,135.0586777,109.6522222,110,8.948277877,217.6770224,90,7.25
3/1/2021 2:00,86.22500038,0,96.86999893,2.9475,10.2463056,26.32222222,3.150166651,121.8563889,34.87055556,782.7306792,135.3053131,109.7630556,110,8.778250135,217.4251894,89.25,7.049999952
3/1/2021 3:00,86.07499886,0,96.1381929,2.360833333,10.39838878,28.06888889,2.91899999,122.4691667,35.92555556,782.5657934,135.0543442,109.5788889,110,9.100750108,217.2664246,90,6.800000191
3/1/2021 4:00,86.20000076,0,96.47750282,2.19,10.40066686,27.55583333,2.932888877,121.7744444,35.92388889,780.7228866,135.2539482,109.5233333,110,8.874805626,216.8119131,89.25,6.850000143
3/1/2021 5:00,86.25,0,96.29249763,1.179166667,10.42644432,27.98722222,2.771833341,123.0436111,35.83638889,782.6984231,135.1490784,109.7158333,110,9.121583568,217.4597005,87.75,7.024999976
3/1/2021 6:00,86.19999695,62.09375,93.1086788,0.389444444,10.75124974,28.51805556,2.607777754,128.1566667,42.63222222,783.1305495,134.7574425,109.3488889,110,11.50177801,217.5362646,87.5,6.975000024
3/1/2021 7:00,86.19999695,18.5,90.67351096,0.433888889,10.69999981,29.02,2.5,133.5333333,49.73388889,783.225043,133.8400002,109.4225,110,13.04633352,217.5625131,86.25,7.099999905
3/1/2021 8:00,86.19999695,0,90.90999413,0.275,10.69999981,29.06611111,2.5,134.2494444,49.39055556,783.0883016,133.504364,109.4191667,110,13.0705002,217.5245292,85,7.450000048
3/1/2021 9:00,85.69999695,0,91.67674191,0,10.69999981,28.7475,2.5,131.3777778,46.33722222,782.3090577,133.6662178,109.6680556,110,12.41602794,217.3080726,84.25,8.075000167
3/1/2021 10:00,85.87499809,29.796875,95.53653943,0,10.5250001,31.27777778,2.787694435,124.9288889,37.77361111,782.6843326,134.3388443,109.4927778,110,9.750333536,217.4109958,76,10.05000019
3/1/2021 11:00,86.20000076,0,96.06850305,0.474444444,10.67077778,28.20083333,2.894805541,123.0927778,36.07111111,782.4367937,135.1316833,109.5241667,110,9.284805711,217.3352214,72.5,10.42499995
3/1/2021 12:00,86.25,0,95.49250031,0,10.27499986,28.23638889,3.279527779,123.4288889,37.64916667,782.31655,134.9010201,109.3994444,110,9.70625015,217.3101532,72.25,10.02499986
3/1/2021 13:00,86.09999847,0,95.05204555,0,10.40083334,29.55527778,3.235833385,125.5886111,38.51916667,781.6889739,134.4181709,109.4088889,110,9.970055746,217.2941599,72.75,10.07500005
3/1/2021 14:00,86.25,0,95.75894512,1.915833333,10.32919462,28.80777778,3.211972201,123.375,36.32833333,781.8824238,134.805191,109.5661111,110,9.201777869,217.1895629,71.75,10.32500005
3/1/2021 15:00,86.27499962,52.796875,96.74771972,2.504166667,10.59613885,28.13444444,3.047583336,122.2236111,35.05916667,782.8688314,134.7869987,109.6711111,110,8.988722349,217.5135418,72,10.375
3/1/2021 16:00,86,0,96.1045322,0.658333333,10.55391684,28.00861111,2.853749996,123.1638889,36.28416667,782.9342986,135.1372337,109.5488889,110,9.296222327,217.4817506,73,10.05000019
3/1/2021 17:00,86,16.703125,95.06224443,0,10.32500005,29.65305556,2.943166661,124.1438889,38.08277778,783.2423233,135.1960182,109.6608333,110,10.00936129,217.5742573,78,9.500000238
3/1/2021 18:00,86.25,10.609375,99.09572471,1.0925,10.43188891,26.20138889,2.761749991,117.885,29.44611111,767.6706285,134.7534169,109.9566667,110,7.213055654,213.2418413,80.75,8.900000095
3/1/2021 19:00,86.54999924,0,100.9418815,0.326111111,10.01455556,25.60722222,3.566333323,112.9005556,24.98388889,768.382657,135.2526093,109.1016667,110,5.612305601,213.4396269,82.25,8.725000143
3/1/2021 20:00,86.22500038,10.6875,97.99935614,12.62,10.55197224,25.17583333,2.684111104,120.0347222,33.41888889,782.3159808,135.2944603,109.2883333,110,8.105361374,217.3099953,83,8.475000143
3/1/2021 21:00,86.14999962,0,96.70896911,1.614166667,10.30808334,27.28638889,2.873722246,122.3047222,35.22027778,782.681454,135.17976,109.7394444,110,8.933916836,217.3600922,88.5,7.525000095
3/1/2021 22:00,86.22500038,16.5,97.17377228,3.26,10.32380551,26.1175,2.956083331,122.1044444,34.23972222,782.5225831,135.3592339,109.5477778,110,8.474750162,217.3673848,90.25,6.324999928
3/1/2021 23:00,86.37499809,10.609375,99.83101069,19.98888889,10.62619456,25.125,2.662305548,116.8408333,28.94638889,783.3720978,135.6795425,109.5516667,110,6.581777817,217.6033611,89.75,6.149999857
3/2/2021 0:00,86.57499886,0,99.44249725,6.6325,10.71958355,25.41777778,2.542055561,116.4,29.55111111,784.575952,135.8100243,109.5333333,110,6.843416799,217.9377654,87,6.049999952
3/2/2021 1:00,85.02961089,0,97.63150194,32.39138889,10.62933338,25.42138889,2.4635,118.3208333,31.17027778,784.3155045,135.4147873,108.4397222,108.5266667,7.365250101,217.9647241,87.5,5.625
3/2/2021 2:00,86.52499962,18.59375,96.59749794,14.66527778,10.5566111,24.495,2.651749981,117.1369444,31.77055556,784.3552255,135.5521469,107.71,108,7.614250127,217.8764524,88,5.325000167
3/2/2021 3:00,85.30788743,0,95.9313743,38.85555556,10.71991675,25.42944444,2.546722213,116.8572222,32.44444444,784.1492135,135.2789841,107.4488889,108,7.871805649,217.819227,88.75,5.199999928
3/2/2021 4:00,86.27499771,17.40625,95.34724346,1.12,10.6079166,27.94722222,3.025249972,123.8036111,37.56666667,782.3457235,134.9381905,109.1322222,108.8527778,9.415055756,217.3154798,90,4.850000024
3/2/2021 5:00,86.04999924,0,96.9794923,0.873611111,10.45058359,27.44166667,3.180999995,123.6416667,35.55638889,783.5783011,135.2685547,109.7486111,110,9.002916816,217.66064,90.25,4.699999928
3/2/2021 6:00,86.125,20.296875,93.64793532,0.25,10.24999976,28.70305556,2.949999988,128.2930556,41.51888889,782.7704271,134.545948,109.6388889,110,11.10752804,217.4376193,90.25,4.450000048
3/2/2021 7:00,86,13.796875,90.08716695,0,10.47499967,28.59583333,2.774999976,134.2819444,52.705,782.4797501,133.7350311,109.2277778,110,13.36730566,217.3554873,89.5,4.425000072
3/2/2021 8:00,86,0,89.84550656,2.019444444,10.39999962,29.08777778,2.799999952,136.2305556,63.29361111,782.4279889,133.2694092,110.4433333,110.2916667,14.24941677,217.3411091,89.5,4.649999976
3/2/2021 9:00,85.85000229,24.90625,93.45641655,1.252222222,10.62499976,28.65472222,2.649999976,130.4980556,43.29805556,783.4504544,134.1451151,110.4636111,110.9994444,11.7625002,217.6304047,84.75,5.449999928
3/2/2021 10:00,85.80000305,0,91.9633269,0,10.69999981,27.02416667,2.799999952,130.6744444,43.78305556,790.5899437,133.935956,109.0813889,110,11.21125037,219.6083193,81.5,6.049999952
3/2/2021 11:00,85.80000305,0,92.12744432,0,10.75,27.58416667,2.650000036,130.2847222,44.10444444,782.7475653,133.8728714,109.8527778,110,12.11805579,217.42988,81.75,6.175000072
3/2/2021 12:00,85.80000305,33.09375,90.9547907,0,10.80000019,28.32277778,2.700000048,132.8944444,48.9225,783.1703864,133.6241531,109.2822222,110,12.72630565,217.5473305,83.25,5.549999952
3/2/2021 13:00,85.80000305,0,91.92449754,0,10.80000019,28.27555556,2.700000048,130.3791667,45.38222222,783.4277204,133.9956512,109.6944444,110,12.10780575,217.618812,77.75,6.024999976
3/2/2021 14:00,85.90000153,26.40625,94.03323556,0,10.5999999,29.12472222,2.724999964,126.8088889,40.0425,781.7052847,134.3732986,109.8144444,110,10.71822239,217.1403574,70.75,6.375
3/2/2021 15:00,86.19999695,0,94.29363128,0,10.50000024,29.44444444,2.777861128,127.0544444,40.03555556,782.6511825,134.4799728,109.62,110,10.65280569,217.4031072,69.5,7.100000024
3/2/2021 16:00,86.09999847,0,93.88910531,0,10.42499995,30.07388889,2.811999981,126.3708333,40.66333333,783.1185209,134.1636162,109.7888889,110,10.76908353,217.5329232,61.5,7.350000143
3/2/2021 17:00,86.09999847,0,93.13491505,0,10.67499995,28.33777778,2.87499994,129.0775,42.42277778,782.0950113,134.1529999,109.7905556,110,11.41213909,217.248615,67,6.725000024
3/2/2021 18:00,86.09999847,38.703125,93.51877923,0,10.65000033,27.90694444,2.725000024,127.8430556,41.65388889,783.4773831,134.6501198,109.4855556,110,11.12019461,217.632607,69.75,6.049999952
3/2/2021 19:00,86.20000076,17.59375,95.41355483,0,10.37500024,28.90388889,2.945277785,124.7408333,38.11388889,782.4826141,135.0215721,109.7497222,110,9.890527993,217.3562825,71,5.875000119
3/2/2021 20:00,86.30000305,0,95.76054645,0,10.06566674,28.4125,2.97199999,125.1805556,37.42111111,783.120679,135.0746536,109.8866667,110,9.63730575,217.5335232,74.5,5.699999928
3/2/2021 21:00,86.15000153,0,96.38795153,0,10.33549999,27.71694444,3.072194436,123.3616667,36.27555556,782.7402428,135.0288811,109.6763889,110,9.186028058,217.4291651,73.5,5.400000095
3/2/2021 22:00,86,0,95.71564663,0,10.40633341,27.86166667,3.116527737,124.5755556,37.14972222,782.7143057,134.9430885,109.5227778,110,9.552861212,217.4206413,73.25,5.199999809
3/2/2021 23:00,84.91583456,37.5,97.02474785,21.415,10.53508341,27.18972222,2.935777786,122.2302778,35.2025,782.8030306,135.907341,109.9861111,110,8.829805694,217.443898,73.75,5.149999857
3/3/2021 0:00,86.27499962,0,97.34339728,5.574444444,10.43300005,26.90111111,2.952138876,121.7680556,34.07138889,783.2582316,135.2050514,109.8288889,110,8.510888984,217.571732,75.25,4.925000072
3/3/2021 1:00,86.35000038,0,97.78092379,13.93388889,10.57899997,26.09305556,2.623666669,120.95,33.63916667,782.549216,135.7091675,109.8933333,110,8.307972441,217.5115186,76.75,4.800000072
3/3/2021 2:00,86.5,0,97.85232811,15.28777778,10.3879722,25.92527778,3.012083342,120.4283333,33.42916667,782.7700152,135.5807228,109.7988889,110,8.160750127,217.436116,76,4.800000191
3/3/2021 3:00,86.19999886,0,97.35160875,8.153888889,10.39630543,26.97805556,2.886472249,121.8594444,33.95805556,783.6206374,135.4667816,109.8927778,110,8.550194575,217.6723999,75.5,4.800000072
3/3/2021 4:00,86.27500153,0,97.73887091,2.828333333,10.31102785,27.00777778,2.832833305,120.5577778,34.07138889,782.6157461,135.0885849,110.0888889,110,8.316000175,217.393264,74.5,4.925000072
3/3/2021 5:00,86.22500038,54.59375,96.91499301,1.3075,10.4657776,27.72861111,3.192166614,123.3252778,35.8775,782.5523594,135.2927399,109.4447222,110,8.988444541,217.3756561,74.5,4.900000095
3/3/2021 6:00,85.95000076,0,93.94174145,0.9775,10.51833334,28.74111111,3.160500021,127.1861111,40.90777778,782.799971,134.8469162,109.515,110,10.89197249,217.507863,75.5,4.925000072
3/3/2021 7:00,85.90000153,15.609375,91.20152647,0,10.69999981,29.13416667,2.649999976,131.5069444,48.04972222,782.5718017,133.8727646,109.5438889,110,12.62450024,217.381057,75.75,4.975000024
3/3/2021 8:00,85.90000153,0,89.84361017,2.840833333,10.69999981,30.5,2.799999952,133.4486111,53.8075,782.9696968,133.1480598,109.5394444,110,13.59319466,217.4915833,76.5,5.049999952
3/3/2021 9:00,85.90000153,0,90.56736246,2.110277778,10.69999981,29.15777778,2,134.1152778,50.87777778,782.5812158,133.2415543,109.6422222,110,13.18747241,217.3889959,77.5,5.424999952
3/3/2021 10:00,85.90000153,41.09375,92.06804702,0.439444444,10.89999986,28.72472222,2.125,131.3055556,45.15861111,782.9015629,134.0150185,109.7730556,110,12.16538912,217.5353875,76.25,6.075000048
3/3/2021 11:00,85.90000153,0,93.41596685,0,10.77499962,27.13388889,2.574999928,129.0116667,42.5825,783.1365753,134.3329849,109.8172222,110,11.25302795,217.6249758,73.75,7.225000024
3/3/2021 12:00,86.27500153,20.109375,95.96072667,0,10.38283311,27.7325,2.998777762,124.6283333,37.13111111,783.9973936,134.4472694,109.6608333,110,9.44380575,217.7756658,67.25,8.649999857
3/3/2021 13:00,86.40000153,0,95.02049939,0,10.3499999,29.91361111,2.924999952,125.4394444,38.89055556,782.7560379,134.005619,109.5608333,110,9.96386139,217.4269871,68.75,7.875000119
3/3/2021 14:00,86.32500076,0,95.81446223,0,10.37499976,29.58194444,3.075555569,124.2555556,36.62527778,783.2338606,134.6455231,109.7861111,110,9.424055761,217.5649623,73.25,7.874999881
3/3/2021 15:00,86.40000153,0,95.20827678,0,10.17500019,29.13222222,3.125638959,125.0922222,38.40555556,781.7340135,134.3567543,109.4561111,110,9.892083564,217.1483376,75,7.875
3/3/2021 16:00,86.30000114,40,94.36716843,0,10.30000019,29.27638889,2.675000012,128.8597222,40.86055556,782.8637641,134.2700119,109.6747222,110,10.75822238,217.4621577,77.75,6.900000095
3/3/2021 17:00,85.97500038,0,94.58830359,0,10.60000014,29.64472222,2.724999964,125.6563889,39.89166667,783.2950342,134.9274979,109.5538889,110,10.61072241,217.5819546,74.25,6.775000095
3/3/2021 18:00,85.90000153,0,94.83643351,0.662777778,10.40000033,29.34305556,2.730611104,126.2769444,39.79583333,782.4569342,135.0667877,109.6738889,110,10.22127792,217.3491492,70.5,7.074999928
3/3/2021 19:00,86.30000305,0,95.08168132,0,10.22741667,29.09722222,2.765055544,125.8413889,38.34111111,781.991524,134.6548538,109.7313889,110,9.915444632,217.3015078,71.25,7.049999952
3/3/2021 20:00,82.16394613,39.796875,96.7003287,42.89972222,10.39363878,27.49,2.828388833,123.8205556,35.22472222,783.2004627,135.1381683,109.7247222,110,8.886750179,217.6563798,76.5,7.250000119
3/3/2021 21:00,86.29999733,11.203125,99.64205339,12.07972222,10.50119449,25.57166667,2.861583309,118.5027778,29.92305556,781.1449804,135.7174911,110.11,110,7.016777825,216.9847172,75.5,6.900000095
3/3/2021 22:00,86.35000038,9.59375,97.38986937,5.746944444,10.593278,26.92611111,2.570138897,121.5294444,34.65444444,783.5249197,135.4945984,109.6483333,110,8.60211132,217.6458119,76.5,6.775000095
3/3/2021 23:00,84.13055575,0,97.74422608,28.41305556,10.59294432,26.38722222,2.630694444,120.5219444,33.54833333,781.9372277,135.2050743,109.9833333,110,8.282194652,217.2047862,77.75,6.474999905
3/4/2021 0:00,85.12652736,0,98.45748474,82.11666667,10.69350005,25.66111111,2.337222218,119.9641667,32.04333333,783.9095488,135.6283035,109.5283333,110,7.711750151,217.6859101,78.25,6.174999952
3/4/2021 3:00,83.62583283,0,98.22249985,92.86333333,10.61755548,25.91555556,2.53733332,120.2775,32.53305556,783.2050863,135.6812553,109.4727778,110,7.735416843,217.481738,80.75,5.649999976
3/4/2021 4:00,85.21333233,19.59375,95.98391665,19.97666667,10.69949985,28.38777778,2.851222214,123.4486111,36.54638889,783.4193904,135.2953835,109.4644444,110,9.364389102,217.6164981,82.25,5.399999976
3/4/2021 5:00,86.09999847,0,95.42793084,0,10.375,29.44138889,3.036000013,125.7197222,37.99972222,782.7807828,134.9992943,109.8241667,110,9.877666769,217.4391073,81.75,5.199999928
3/4/2021 6:00,86.32500076,26.59375,94.05377375,0,10.51191675,29.18916667,2.995500001,127.2972222,39.95722222,782.8288611,135.1068649,109.7605556,110,10.67213906,217.4524622,79.5,5.274999976
3/4/2021 7:00,85.95000267,0,91.08704126,0.453888889,10.60000038,28.67444444,2.649999917,131.4166667,48.0275,783.4399726,133.961338,109.3005556,110,12.59908355,217.6222155,78.5,5.25
3/4/2021 8:00,85.80000305,18,90.36673954,2.542777778,10.60000038,29.455,2.700000048,134.5861111,51.33138889,782.8860497,133.5626488,109.7325,110,13.29291683,217.3818218,78,5.300000072
3/4/2021 9:00,85.80000305,19,92.88021648,0.064444444,10.60000038,28.88027778,2.62500006,129.5394444,44.395,782.309883,133.9458199,109.6544444,110,11.67838909,217.4334543,75.75,6.574999928
3/4/2021 10:00,86.09999847,0,94.22049415,4.885833333,10.58875005,29.10083333,3.016805518,126.3911111,40.01138889,782.5006683,134.318924,109.5155556,110,10.55263913,217.3612284,74.25,7.975000143
3/4/2021 11:00,86.22499847,16.40625,96.30245209,5.046111111,10.43766658,28.35638889,3.017055566,123.3511111,36.3975,782.8333947,135.0933189,109.7647222,110,9.19458356,217.4523329,71.75,9.174999952
3/4/2021 12:00,86.19999695,0,96.1607037,1.028888889,10.36433342,28.22083333,2.701388874,123.8413889,36.3425,782.1657689,134.8752937,109.6491667,110,9.265777965,217.2682699,70.5,9.699999809
3/4/2021 13:00,86.27499771,0,96.86967208,1.185555556,10.42699995,27.27138889,2.917055574,122.2825,35.42388889,782.8808151,134.7421341,109.6255556,110,8.791555728,217.4668936,70.5,10.125
3/4/2021 14:00,86.14999771,0,95.77163871,1.401944444,10.32572211,28.03722222,3.009944475,124.5611111,36.61777778,782.6484387,134.6263771,109.7258333,110,9.552833532,217.4023452,76.5,9.649999857
3/4/2021 15:00,86.09999847,35.796875,94.61050367,0,10.35000014,28.39222222,2.859166628,126.4333333,39.41083333,782.5761376,134.6949463,109.5547222,110,10.24561122,217.3822614,84.75,8.825000048
3/4/2021 16:00,86.09999847,0,94.55479911,0,10.5,28.44972222,2.75,126.3258333,39.40805556,781.937197,134.5988121,109.5344444,110,10.40022238,217.2061666,88.75,8.375
3/4/2021 17:00,86.02499962,0,94.90243117,0,10.55000019,28.09666667,2.732944441,125.4111111,38.53527778,784.1425079,134.7984924,110.0211111,110,10.05644466,217.8395864,91.75,8.075000048
3/4/2021 18:00,86.02499962,34.109375,95.97996957,0,10.32500005,27.84972222,2.929638935,123.8455556,37.38638889,783.4144783,135.1994705,109.7061111,110,9.445805744,217.6151336,93,7.925000072
3/4/2021 19:00,84.43416718,0,97.01797849,35.29694444,10.45300003,26.61388889,2.872055581,122.0277778,35.33027778,783.4715526,135.1387978,109.8088889,110,8.745666811,217.6309878,93,7.775000095
3/4/2021 20:00,86.39999962,0,97.58087853,8.045555556,10.56372221,25.49527778,2.852972214,121.485,33.85861111,784.1286381,135.0019341,109.9061111,110,8.253750049,217.8135115,93.75,7.800000191
3/4/2021 21:00,83.49313886,21.390625,98.47710958,57.67194444,10.61819449,24.81833333,2.642194461,118.8291667,31.88055556,783.2394777,135.2866783,109.7488889,110,7.637638928,217.5665226,94.5,7.800000191
3/4/2021 22:00,85.674835,0,98.91243172,47.59583333,10.7324166,24.32361111,2.535138886,118.6444444,30.8475,783.7099758,135.4380913,109.4594444,110,7.258722304,217.6972163,95,7.549999952
3/4/2021 23:00,86.34999847,0,99.24291003,11.38027778,10.6795001,24.25138889,2.606805537,117.4888889,30.34638889,782.7292726,135.7298737,109.9261111,110,7.100472375,217.327573,95.75,7.300000191
3/5/2021 0:00,86.32499886,22.703125,99.74482652,4.386111111,10.89902776,24.66861111,2.376777797,116.9888889,29.65916667,785.9153622,135.8078384,109.7861111,110,6.705527756,218.2894536,94.25,7.575000048
3/5/2021 1:00,86.57499886,0,99.88499641,6.315277778,10.68361093,24.22666667,2.62161112,117.3838889,28.98083333,783.1703686,136.0581169,109.4055556,110,6.73605564,217.5473251,91.5,7.925000191
3/5/2021 2:00,86.40000153,0,100.1199951,5.715833333,10.50250005,24.59777778,2.61261108,117.5986111,27.905,784.6381828,135.7886391,109.5255556,110,6.377333531,217.9173207,89.75,8.224999905
3/5/2021 3:00,86.65000153,0,100.1714761,2.872777778,10.52252786,24.87722222,2.739000004,116.75,28.3125,783.2517289,135.7971268,109.5755556,110,6.306305649,217.5699257,89.25,8.225000143
3/5/2021 4:00,86.52499771,0,100.2802043,3.363333333,10.50261128,24.71333333,2.821527763,116.6377778,28.03055556,785.7284775,136.1516037,110,110,6.270750051,218.2736518,87,8.600000143
3/5/2021 5:00,86.42499924,35.203125,101.139197,2.332222222,10.31647229,25.33777778,2.934444467,116.25,26.90833333,783.6073985,135.6796265,109.5772222,110,5.846527971,217.6687226,86,8.900000095
3/5/2021 6:00,83.39958417,7.390625,99.13366125,75.97277778,10.54261116,24.76666667,2.501472246,119.2277778,31.18416667,785.4044492,135.5237389,109.5177778,110,7.306444571,218.0975332,79.75,9.550000191
3/5/2021 7:00,84.18736202,0,97.21473378,65.63027778,10.22719431,26.80305556,3.015722238,121.7611111,34.84388889,782.05364,135.0305557,109.4983333,110,8.600361347,217.2385119,72.25,10.57499981
3/5/2021 8:00,86.30000114,12.703125,95.73255729,0.038888889,10.45883336,29.28611111,2.896277775,124.4119444,37.4075,784.3456863,134.6805077,109.6336111,110,9.637139122,217.8738024,71.75,10.62500024
3/5/2021 9:00,85.5070003,0,96.47741008,16.32388889,10.43458329,27.84944444,2.862444464,123.8622222,35.95888889,782.6047278,134.5343361,109.9155556,110,9.169139088,217.4883502,71.25,10.95000029
3/5/2021 10:00,85.14305575,21.609375,96.13570089,24.25138889,10.45966657,27.56055556,2.7510833,123.3402778,36.35138889,782.2401876,134.984745,109.6133333,110,9.285944674,217.2889419,75.25,10.45000029
3/5/2021 11:00,85.90000153,0,96.35263574,0.208333333,10.57500005,28.17805556,2.570055542,128.1858333,39.365,782.888418,134.3411903,111.6177778,111.3794444,10.26455585,217.4690058,78.5,9.400000095
3/5/2021 12:00,86.29999924,18.59375,99.38468385,8.944166667,10.3431946,26.86611111,2.62041667,122.6163889,33.7275,783.075474,134.885601,111.8022222,112,8.269305724,217.4863591,70,10.4000001
3/5/2021 13:00,86.17499924,12.203125,97.80972422,0.583333333,10.43222208,27.12138889,2.992499962,124.6161111,36.82527778,782.785307,134.8359222,111.4844444,112,9.341944694,217.4403639,75.75,9.049999952
3/5/2021 14:00,86.27500153,0,97.69446717,1.167777778,10.46247204,28.61694444,2.977944462,126.7622222,37.48583333,780.9445598,134.8011971,111.6469444,112,9.651055714,216.9190914,75,8.450000048
3/5/2021 15:00,86.09999847,19.203125,99.15193169,2.640833333,10.4072501,27.02111111,2.773000012,124.0897222,34.47777778,783.5480596,134.7125053,111.6947222,112,8.56238904,217.6522396,75,8.924999952
3/5/2021 16:00,84.36483298,0,100.3981057,65.33055556,10.54050003,24.46027778,2.676305537,121.4497222,32.28166667,782.4637219,135.3160019,111.5772222,112,7.627833543,217.4496563,70.75,9.924999714
3/5/2021 17:00,84.25985987,0,99.53478108,69.90861111,10.51402768,25.88555556,2.494361097,121.3758333,33.01694444,782.2015807,135.0077744,111.7722222,112,8.000277929,217.3384199,76.75,9.450000286
3/5/2021 18:00,86.45000076,24.09375,98.98681734,3.523055556,10.34236126,26.63194444,2.716083314,123.6605556,34.29138889,781.9116416,134.9393234,111.6655556,112,8.458416693,217.1803414,81.75,8.549999714
3/5/2021 19:00,83.72674942,0,99.43749428,21.86944444,10.50194439,26.1925,2.629750019,122.7111111,33.63083333,781.916182,135.8295555,111.9338889,112,8.334083519,217.4333257,85.5,7.875
3/5/2021 20:00,85.38030367,0,99.12527707,26.12194444,10.33144447,25.63138889,2.714805552,123.4202778,33.96277778,782.6297734,135.4673195,112.0844444,112,8.266972362,217.3985492,86.5,7.475000024
3/5/2021 21:00,86.375,0,100.2674942,7.511666667,10.6420834,25.50416667,2.702833324,121.2783333,32.04861111,783.3871547,135.5430641,111.97,112,7.695833428,217.6075438,86,7.300000191
3/5/2021 23:00,84.32913854,0,100.9849987,80.36777778,10.46436119,24.95444444,2.729861103,119.0644444,30.27194444,784.3221834,135.7158813,112.0455556,112,7.229138991,217.8811628,87.25,6.649999857
3/6/2021 0:00,86.27499771,0,101.4683304,7.335,10.55319432,24.69833333,3.018277744,118.9680556,29.67888889,782.15165,135.6908569,111.915,112,6.879138952,217.1995333,89.75,6.599999905
3/6/2021 1:00,86.35000038,0,101.0926246,22.05833333,10.88680548,24.80944444,2.537638854,118.4433333,30.08388889,783.1607993,135.8776169,111.5872222,112,6.971666751,217.5446671,89.25,6.475000024
3/6/2021 2:00,86.5,28.796875,102.1174946,6.866111111,10.91675025,24.64666667,2.627722229,117.5972222,28.74444444,783.2342162,135.9984207,112,112,6.571805656,217.5650609,89.75,6.549999952
3/6/2021 3:00,86.39999962,0,101.4225655,14.02194444,10.35600004,24.64361111,2.719444432,118.75,29.77305556,783.2558421,135.9526787,111.91,112,7.036888986,217.5632515,90.75,6.450000048
3/6/2021 4:00,86.34999847,0,101.0952072,10.09944444,10.65513887,24.27722222,2.731416661,120.1666667,30.73333333,784.3874438,135.4991837,111.525,112,7.235777811,217.8985958,92.75,6.099999905
3/6/2021 5:00,85.37799706,20.59375,100.4074955,30.12222222,10.51544443,25.10361111,2.693944423,121.5094444,32.21916667,782.4179838,135.3997803,111.6955556,112,7.882555606,217.3383296,93.5,5.900000095
3/6/2021 6:00,86.19999886,0,99.01584932,4.266666667,10.43944446,26.45916667,2.772527791,124.9455556,34.93444444,783.7425337,135.5461311,111.8633333,112,8.759361315,217.7062599,93.25,5.75
3/6/2021 7:00,86.04999924,16.90625,97.87503951,1.616666667,10.35697224,27.68277778,2.791888863,125.5136111,36.27611111,782.9883626,135.2132759,111.5947222,112,9.330500179,217.4967679,91.25,5.950000048
3/6/2021 8:00,86.20000076,0,98.13564535,1.748888889,10.4464445,27.08027778,3.009527795,125.4261111,35.15277778,783.3714138,135.3391762,111.8197222,112,8.952694535,217.6648221,89.25,6.325000048
3/6/2021 9:00,86.02499962,0,98.76900471,1.325555556,10.32427782,26.33666667,3.070694441,124.0888889,34.555,784.3008475,135.2920227,111.7516667,112,8.766889008,217.8613476,86.75,6.950000167
3/6/2021 10:00,85.20341696,26.703125,100.3444101,34.1,10.57941672,25.44444444,2.566833299,121.8816667,32.20777778,783.1121237,135.2822266,111.7266667,112,7.77480574,217.5311462,82.75,7.825000048
3/6/2021 11:00,86.22500038,0,99.6104754,14.56055556,10.45505566,26.66722222,2.94791666,122.4069444,33.57638889,783.3188913,134.6965599,111.9211111,112,8.097583531,217.5885815,82,7.875000119
3/6/2021 12:00,86.375,0,100.352771,13.80833333,10.41819442,26.15527778,2.699527788,121.1241667,31.68416667,783.8333112,134.9470024,111.9866667,112,7.551444537,217.7314764,79.25,8.325000048
3/6/2021 13:00,86.35000038,25.390625,101.2663181,1.9725,10.61124993,25.02611111,2.768305556,119.7130556,30.81472222,784.8842305,134.9542198,111.97,112,7.035111213,218.0233983,74,9.350000143
3/6/2021 14:00,86.24999809,0,101.2078406,4.898611111,10.49363896,24.40333333,2.625166687,118.4613889,29.58638889,783.7677217,135.2644348,111.7572222,112,6.843555626,217.7132566,72.25,9.625
3/6/2021 15:00,86.52499962,0,101.4360347,10.7075,10.65433343,25.58361111,2.556805543,119.2180556,29.90277778,784.4107895,135.7639084,111.8011111,112,6.886333442,217.8918867,70.25,9.674999952
3/6/2021 16:00,84.64049927,0,100.5512143,40.69444444,10.56869442,25.06388889,2.475916678,120.9747222,31.90333333,783.2866447,135.3992833,111.9441667,112,7.492333435,217.7743004,73.5,8.924999952
3/6/2021 18:00,81.61872161,0,100.5638182,93.44527778,10.82883325,24.69277778,2.506666683,120.2519444,31.78805556,784.0984158,135.3255806,111.4744444,112,7.61305567,217.8051162,77.75,7.925000191
3/6/2021 19:00,86.07999929,0,100.2004044,31.29361111,10.69913895,25.52972222,2.422972219,121.9930556,32.40416667,783.3732561,135.4960136,111.7266667,112,7.851277973,217.6036829,82.5,7.525000095
3/6/2021 20:00,86.29999924,0,99.92889959,3.870277778,10.46652784,25.56277778,2.804722211,122.1966667,32.74083333,782.7901419,135.6840248,112.0238889,112,7.890250181,217.4417071,81,7.149999857
3/6/2021 21:00,85.74274873,0,100.7824993,27.23388889,10.67105544,24.98555556,2.713999992,120.8516667,30.81305556,782.8984793,135.4782333,111.91,112,7.396805703,217.4718005,80.5,7.124999881
3/6/2021 22:00,86.29999924,40,100.9449368,9.979722222,10.47425006,25.29861111,2.715416671,119.775,30.05583333,784.8821087,135.9383087,111.6416667,112,7.126944631,218.0241974,78.25,7.25
3/6/2021 23:00,86.34999847,0,100.949995,10.64416667,10.53200012,24.97555556,2.754749992,119.4063889,30.36277778,783.6584922,135.7259674,111.8955556,112,7.310666812,217.6829148,77.75,7.174999833
