Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
3/7/2021 0:00,86.39999962,0,101.6463679,4.252777778,10.581639,25.14361111,2.914305565,118.0038889,28.83416667,783.2873734,135.7628136,111.7177778,112,6.743722245,217.6599188,77,7.099999905
3/7/2021 1:00,86.42499924,0,101.2449989,3.093888889,10.66519429,25.08944444,2.716527789,118.95,29.29861111,785.3075512,135.843483,111.5794444,112,6.953555599,218.1409872,75,7.099999905
3/7/2021 2:00,86.30000114,0,101.2123966,4.909722222,10.51458318,25.16861111,2.737555544,119.5041667,30.12333333,782.0695302,135.7543411,111.9161111,112,6.860638949,217.2415369,72.75,7.300000072
3/7/2021 3:00,86.32500076,0,100.8283526,13.92888889,10.51641678,25.03138889,2.734749955,119.27,30.53694444,782.0428982,135.7639503,111.8588889,112,7.139027964,217.3058987,70.75,7.524999976
3/7/2021 4:00,84.84380498,0,100.9224968,40.11555556,10.70355546,25.01555556,2.377555567,119.9255556,30.81583333,783.5034614,135.6287193,111.6094444,112,7.185472364,217.6398508,71.25,7.249999881
3/7/2021 5:00,84.60191776,53.40625,100.7455434,36.09888889,10.6233889,25.5975,2.521055532,121.7586111,32.16444444,783.3006143,135.2099571,111.7694444,112,7.60158348,217.5439215,80,6.375
3/7/2021 6:00,86.27500153,0,97.8273169,0.8,10.2634444,27.53638889,3.081333338,125.8411111,37.15972222,784.2969325,135.3362732,111.6666667,112,9.519583622,217.8602599,90,5.425000072
3/7/2021 7:00,86.30000305,19.796875,96.570194,0,10.54999995,28.97361111,2.920222252,127.9438889,39.46805556,782.6949746,134.9244804,111.7819444,112,10.32225025,217.4152715,90.5,5.074999928
3/7/2021 8:00,86.30000305,0,95.98860941,0,10.2249999,28.92305556,2.800000012,128.4916667,40.13527778,783.0522667,134.7697678,111.5113889,112,10.64119467,217.4214984,90.75,5.000000119
3/7/2021 9:00,86.17499924,0,96.57246776,0,10.4000001,28.63833333,2.917055546,128.0261111,39.32361111,781.9375331,134.8629875,111.7633333,112,10.48694463,217.2048714,89.75,5.750000119
3/7/2021 10:00,86.19999695,0,96.94827961,0,10.4749999,28.75861111,2.757194464,127.8825,38.58083333,783.1020728,134.8113136,111.7797222,112,10.12316683,217.5283542,86.75,5.900000095
3/7/2021 11:00,86.12499809,38.40625,97.09437295,0,10.54111125,28.68916667,2.850694409,127.8388889,38.14611111,782.9044741,134.7702026,111.6513889,112,9.758027886,217.4734659,87.25,6.224999905
3/7/2021 12:00,86.17499733,0,97.25662368,3.9475,10.55424985,28.1475,2.884222226,127.0411111,37.86416667,782.9374748,135.2189789,111.9063889,112,9.800555783,217.3639821,87,6.300000072
3/7/2021 13:00,86.27500153,20,99.29255618,2.465277778,10.3887501,26.09666667,2.956777758,123.6105556,33.94666667,782.6707289,135.0164108,111.6333333,112,8.32038906,217.4085365,83,6.824999928
3/7/2021 14:00,86.07500076,0,99.14127395,10.61083333,10.57369436,26.66527778,2.638027743,123.4572222,34.03305556,782.1860458,135.1743546,111.5711111,112,8.55933345,217.2739026,76.75,6.699999928
3/7/2021 15:00,86.22499847,0,99.62490953,4.149722222,10.40347238,26.14305556,2.879861093,122.6694444,33.46777778,783.1883987,135.3170128,112.035,112,8.201166823,217.5523339,73.25,7.124999881
3/7/2021 16:00,86.19999886,0,99.21725233,13.40305556,10.5166389,26.79,2.783972198,122.7461111,33.80027778,784.4859594,135.5552292,111.9666667,112,8.388639032,217.9127677,72.25,7.124999881
3/7/2021 17:00,86.02499962,32.5,98.26000595,0.466666667,10.19327764,27.9675,2.848333319,125.2388889,36.39694444,784.0394822,134.9449921,111.5822222,112,9.055500282,217.7887459,73.25,6.425000072
3/7/2021 18:00,86.20000076,0,98.67100107,8.174166667,10.42991667,26.56277778,3.013138881,124.0558333,34.55527778,783.3819725,135.4869461,111.6322222,112,8.748028102,217.6061048,76,6.125
3/7/2021 19:00,86.09999847,19.1875,96.56645248,0.396666667,10.5,29.15527778,2.753944451,127.5027778,39.10805556,782.5423765,134.8198586,111.9138889,112,10.42602797,217.3728836,87.5,4.625
3/7/2021 20:00,86.09999847,0,97.0497233,0,10.60000014,29.58555556,2.764333374,127.9388889,38.34666667,783.2600102,134.9536858,111.4397222,112,9.965916842,217.5300959,92,4.174999833
3/7/2021 21:00,86.09999847,0,97.5096996,0,10.28972232,28.32361111,2.989583366,126.8172222,36.58777778,782.8034098,135.3992844,111.6461111,112,9.588805733,217.4467811,93,4.275000095
3/7/2021 22:00,86.30000305,26.40625,98.68125691,5.328611111,10.57580556,27.27333333,2.885222203,125.2577778,35.31222222,782.5204214,135.8157158,111.6694444,112,8.963805751,217.406136,92,4.549999952
3/7/2021 23:00,86.25000191,0,98.27073744,1.263333333,10.2750001,27.69916667,3.027916676,125.46,36.3275,783.1214943,135.2453461,111.4388889,112,9.226139118,217.5337495,90.75,4.199999928
3/8/2021 0:00,86.125,0,98.52707575,3.142777778,10.55347225,27.12972222,2.95305555,124.6283333,35.98111111,783.9842249,135.2617683,111.4677778,112,9.061944765,217.6874229,90.5,4.174999833
3/8/2021 1:00,86.02499962,0,98.59249878,6.89,10.59252768,27.30055556,2.866805535,123.9330556,35.36361111,782.6549712,135.2009354,111.4733333,112,8.789139129,217.4041596,88,4.5
3/8/2021 2:00,86.27480708,38.90625,99.58194064,4.621944444,10.58147229,26.65527778,2.707750002,121.8302778,33.3475,783.1900701,135.2901365,111.7097222,112,8.156750154,217.5527981,85.5,4.925000072
3/8/2021 3:00,86.45000076,0,99.13603526,8.8125,10.62974996,26.60583333,2.97447222,122.5591667,34.06888889,783.2309949,135.5938454,111.6244444,112,8.506916771,217.5131629,84.25,4.875000119
3/8/2021 4:00,85.51211307,0,99.06249237,17.97805556,10.42158327,27.1475,2.760888882,122.7002778,34.65444444,783.8911493,135.4461136,111.7583333,112,8.609555749,217.7475422,81.5,4.975000024
3/8/2021 5:00,85.87500191,0,98.11114418,12.27777778,10.24536116,28.5625,3.313583274,125.7183333,36.34444444,783.1082228,135.1442642,111.845,112,9.314861301,217.5300626,81,4.774999976
3/8/2021 6:00,85.90000153,39.890625,93.41597206,0,10.30000019,28.68611111,2.775000036,132.5925,46.39888889,783.3271002,134.2377968,111.3411111,112,12.24388917,217.5908619,84,4.199999928
3/8/2021 7:00,85.90000153,0,89.50372493,3.258888889,10.30000019,28.95388889,2.700000048,138.4638889,71.88055556,783.051723,133.2531395,110.8066667,112,14.6693891,217.5143685,84.25,4.149999857
3/8/2021 8:00,85.90000153,18.109375,92.83957772,3.891666667,10.30000019,29.1425,2.50000003,137.2472222,61.68305556,689.2815906,133.1872653,111.5527778,112,12.36952806,191.4657201,82.75,4.875
3/8/2021 9:00,85.90000153,11.09375,95.6953168,0.131666667,10.45000005,28.12222222,1.899999976,132.5,2.945555556,40.03999692,132.862793,108.5,112,0.677444473,11.12222145,82.5,5.424999952
3/8/2021 10:00,85.90000153,0,92.22391292,0,10.89999962,28,1.899999976,133,0,7.73E-10,134.2047729,107.75,112,0,2.15E-10,82,5.724999905
3/8/2021 11:00,85.90000153,0,88.41895658,0,10.89999962,28,1.899999976,133,0,7.73E-10,133.6209831,107,112,0,2.15E-10,77,6.875
3/8/2021 12:00,85.90000153,0,84.90424106,0,10.89999962,28,1.899999976,133,0,7.73E-10,134.0652351,107,112,0,2.15E-10,73.75,7.549999952
3/8/2021 13:00,85.95000076,0,81.62839686,0,10.89999962,28,1.899999976,133,0,7.73E-10,134.1250687,107,112,0,2.15E-10,69,8.175000072
3/8/2021 14:00,86,0,78.51032244,0,10.89999962,28,1.899999976,133,0,7.73E-10,134.5286054,106,112,0,2.15E-10,63,8.925000191
3/8/2021 15:00,86,0,76.05749893,0,10.89999962,28,1.899999976,133,0,7.73E-10,135.0224585,106,112,0,2.15E-10,57.75,9.824999809
3/8/2021 16:00,86,0,74.2108644,0,10.89999962,28,1.899999976,133,0,7.73E-10,135.0195923,105,112,0,2.15E-10,64.25,9.650000334
3/8/2021 17:00,86,0,71.09999847,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.6880226,105,112,0,2.15E-10,75,7.5
3/8/2021 18:00,86,0,71.09999847,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.500309,105,112,0,2.15E-10,65.5,8.575000048
3/8/2021 19:00,86,0,71.09999847,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.4400787,104.5,112,0,2.15E-10,64,8.450000048
3/8/2021 20:00,86,0,68.04432102,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.7068214,104,112,0,2.15E-10,69,7.575000048
3/8/2021 21:00,86,0,60.97999954,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.5811615,103.25,112,0,2.15E-10,70.25,6.875
3/8/2021 22:00,86,0,60.97999954,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.6098595,103,112,0,2.15E-10,73.25,6.25
3/8/2021 23:00,86,0,60.97999954,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.8803673,103,112,0,2.15E-10,74.5,6.124999881
3/9/2021 0:00,86,0,60.97999954,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.9495354,103,112,0,2.15E-10,70.25,6.599999905
3/9/2021 1:00,86,0,56.64956572,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.670784,102.25,112,0,2.15E-10,70,6.75
3/9/2021 2:00,86,0,52.93999863,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.9224586,102,112,0,2.15E-10,72.25,6.5
3/9/2021 3:00,86,0,52.93999863,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.6077843,101,112,0,2.15E-10,71.75,6.649999976
3/9/2021 4:00,86,0,52.93999863,0,10.89999962,28,2.099999905,133,0,7.73E-10,136.0752983,101,112,0,2.15E-10,73.25,6.599999905
3/9/2021 5:00,86,0,52.93999863,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.7071762,101,112,0,2.15E-10,75.5,6.400000095
3/9/2021 6:00,86,0,52.93999863,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.1100464,100.75,112,0,2.15E-10,76.25,6.300000072
3/9/2021 7:00,86,0,48.41803149,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.3402519,100,112,0,2.15E-10,77.25,6.325000167
3/9/2021 8:00,86,0,47.07999802,0,10.89999962,28,2.099999905,133,0,7.73E-10,133.7996902,100,112,0,2.15E-10,76,6.75
3/9/2021 9:00,86,0,47.07999802,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.1842995,100,112,0,2.15E-10,66.5,8.724999905
3/9/2021 10:00,86,0,47.07999802,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.742775,99.5,112,0,2.15E-10,66.25,8.825000048
3/9/2021 11:00,86,0,47.07999802,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.8074646,99,112,0,2.15E-10,65.75,8.375000238
3/9/2021 12:00,86,0,47.07999802,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.7557501,98.25,112,0,2.15E-10,62.75,9.174999952
3/9/2021 13:00,86,0,47.07999802,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.8778,98,112,0,2.15E-10,63.25,9.450000048
3/9/2021 14:00,86,0,44.87324931,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.1409645,98,112,0,2.15E-10,57.5,9.525000095
3/9/2021 15:00,86,0,43.18000031,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.0527344,98,112,0,2.15E-10,62.5,9.274999857
3/9/2021 16:00,86,0,43.18000031,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.9825325,97.25,112,0,2.15E-10,63.5,9.024999857
3/9/2021 17:00,86,0,43.18000031,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.2197304,97,112,0,2.15E-10,65.25,8.925000191
3/9/2021 18:00,86,0,43.18000031,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.190876,96.25,112,0,2.15E-10,72.25,8.000000119
3/9/2021 19:00,86,0,43.18000031,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.4295959,96,112,0,2.15E-10,75.25,7.325000048
3/9/2021 20:00,86,0,43.18000031,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.268898,96,112,0,2.15E-10,82,6.475000024
3/9/2021 21:00,86,0,43.18000031,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.4318352,96,112,0,2.15E-10,84.25,5.975000024
3/9/2021 22:00,86,0,42.08492668,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.794754,95.25,112,0,2.15E-10,84.5,5.850000143
3/9/2021 23:00,86,0,41.14999771,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.7766762,95,112,0,2.15E-10,84.25,5.650000095
3/10/2021 0:00,86,0,41.14999771,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.9911728,94.25,112,0,2.15E-10,84.5,5.450000048
3/10/2021 1:00,86,0,41.14999771,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.7566071,94,112,0,2.15E-10,86.75,5
3/10/2021 2:00,86,0,41.14999771,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.6161118,94,112,0,2.15E-10,89,4.574999928
3/10/2021 3:00,86,0,41.14999771,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.4195976,94,112,0,2.15E-10,88.5,4.300000191
3/10/2021 4:00,86,0,41.14999771,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.1377563,93.25,112,0,2.15E-10,89,4.149999857
3/10/2021 5:00,86,0,41.14999771,0,10.89999962,28,2.099999905,133,0,7.73E-10,135.4723816,93,112,0,2.15E-10,88.75,3.949999928
3/10/2021 6:00,86,0,39.78804445,0,10.89999962,28,2.099999905,133,0,7.73E-10,134.3074303,92.25,112,0,2.15E-10,90.5,3.324999988
3/10/2021 7:00,85.66216553,0.40625,94.72954002,2.424444444,10.38230551,27.95055556,2.94930554,125.295,32.42638889,756.0386899,132.9497705,107.5425,112,7.848111246,210.0107471,89.25,3.625
3/10/2021 8:00,83.13191707,0,98.74076148,40.56194444,10.50897218,26.29611111,2.59927778,123.1016667,34.14527778,766.818741,133.4707069,111.9161111,112,8.542889145,213.0052064,85.5,4.550000072
3/10/2021 9:00,84.95455621,19.1875,99.73249626,50.80666667,10.5321389,26.34611111,2.648194437,120.2180556,31.77555556,767.6533908,133.7472534,111.7444444,112,7.695750156,213.2370535,83.25,5.875
3/10/2021 10:00,86.47500038,0,99.54239845,7.263055556,10.59719433,26.96527778,2.677388887,121.3716667,32.67361111,768.2886036,133.9580269,111.6641667,112,7.957527908,213.4135014,83.75,5.725000024
3/10/2021 11:00,86.39999771,0,100.8224926,19.78833333,10.45661095,26.15722222,2.831555544,119.715,30.29833333,769.0908638,133.7491493,111.7138889,112,6.942000058,213.8147067,81.25,6.750000119
3/10/2021 12:00,86.17499924,19.40625,101.4528943,2.431388889,10.45747224,26.17861111,3.014638893,118.6786111,29.55,772.7873673,134.5788994,111.8138889,112,6.726083368,214.6907284,81.75,6.674999952
3/10/2021 13:00,86.5,7.59375,100.367256,1.117777778,10.72500014,25.5,2.402444426,117.75,10.78583333,127.5,134.2069702,109.6033333,112,1.011944473,35.41666667,78.25,7.150000095
3/10/2021 14:00,86.5,0,96.74275659,0,10.80000019,26,2.700000048,116,0,1.05E-11,134.4424744,109.25,112,0,2.93E-12,77.75,7.075000048
3/10/2021 15:00,86.5,0,93.60895484,0,10.80000019,26,2.700000048,116,0,1.05E-11,134.9891701,109,112,0,2.93E-12,76.5,7.425000072
3/10/2021 16:00,86.5,0,89.98948525,0,10.80000019,26,2.700000048,116,0,1.05E-11,135.0545731,109,112,0,2.93E-12,72.75,8.524999857
3/10/2021 17:00,86.5,0,85.81089729,0,10.80000019,26,2.700000048,116,0,1.05E-11,135.1725197,108.25,112,0,2.93E-12,69.5,8.675000191
3/10/2021 18:00,86.5,0,83.152372,0,10.80000019,26,2.700000048,116,0,1.05E-11,134.7485962,108,112,0,2.93E-12,80,6.949999928
3/10/2021 19:00,86.5,0,79.16973239,0,10.80000019,26,2.700000048,116,0,1.05E-11,135.1815681,107,112,0,2.93E-12,80,6.5
3/10/2021 20:00,86.5,0,76.10779062,0,10.80000019,26,2.700000048,116,0,1.05E-11,135.1250381,107,112,0,2.93E-12,78,6.574999928
3/10/2021 21:00,86.64999771,0,74.12999725,0,10.6500001,26,2.700000048,116,0,1.05E-11,135.2386551,107,112,0,2.93E-12,85.5,5.699999928
3/10/2021 22:00,86.69999695,0,74.12999725,0,10.5,26,2.700000048,116,0,1.05E-11,135.8257404,106.5,112,0,2.93E-12,82.5,5.524999976
3/10/2021 23:00,86.69999695,0,74.12999725,0,10.5,26,2.700000048,116,0,1.05E-11,136.0439987,106,112,0,2.93E-12,80,5.100000024
3/11/2021 0:00,86.69999695,0,71.2501975,0,10.5,26,2.700000048,116,0,1.05E-11,135.6348076,105.5,112,0,2.93E-12,72.75,5.074999928
3/11/2021 1:00,86.69999695,0,63.41999817,0,10.5,26,2.700000048,116,0,1.05E-11,135.5374222,105,112,0,2.93E-12,71.5,4.875000119
3/11/2021 2:00,86.69999695,0,63.41999817,0,10.5,26,2.700000048,116,0,1.05E-11,135.636528,105,112,0,2.93E-12,72.5,4.449999928
3/11/2021 3:00,86.69999695,0,63.41999817,0,10.5,26,2.700000048,116,0,1.05E-11,135.630558,105,112,0,2.93E-12,74.25,4
3/11/2021 4:00,86.69999695,0,63.40851206,0,10.5,26,2.700000048,116,0,1.05E-11,135.2193604,104,112,0,2.93E-12,74.75,3.87499994
3/11/2021 5:00,86.69999695,0,55.14999771,0,10.5,26,2.700000048,116,0,1.05E-11,135.3645935,103.75,112,0,2.93E-12,72.5,4.075000048
3/11/2021 6:00,86.69999695,0,55.14999771,0,10.5,26,2.700000048,116,0,1.05E-11,134.6920967,103,112,0,2.93E-12,74.75,3.524999976
3/11/2021 7:00,86.69999695,0,55.14999771,0,10.5,26,2.700000048,116,0,1.05E-11,133.7213173,103,112,0,2.93E-12,72.75,3.875
3/11/2021 8:00,86.69999695,0,55.14999771,0,10.5,26,2.700000048,116,0,1.05E-11,133.3477364,103,112,0,2.93E-12,69.5,5.150000095
3/11/2021 9:00,86.69999695,0,55.14999771,0,10.5,26,2.700000048,116,0,1.05E-11,133.57444,102.25,112,0,2.93E-12,65.5,6.500000119
3/11/2021 10:00,86.69999695,0,54.13390038,0,10.5,26,2.700000048,116,0,1.05E-11,133.8630981,102,112,0,2.93E-12,58,6.674999952
3/11/2021 11:00,86.02499701,0.40625,78.10375126,0,10.36683343,27.28305556,3.264499986,121.5333333,21.75416667,512.1711496,133.8026143,105.3577778,112.6738889,5.446722322,142.2697643,54.25,6.799999952
3/11/2021 12:00,85.77499771,0,94.58347509,0,10.66900009,32.72666667,2.849999964,131.4986111,43.75833333,784.0455752,133.6386681,111.7644444,112,11.7670556,217.7904383,58.75,6.774999976
3/11/2021 13:00,86,0,96.36019604,0,10.82499981,33.03694444,2.721999986,128.2708333,39.85361111,777.9319762,134.3842468,111.8861111,112,10.58141694,216.0922165,57.25,7.449999928
3/11/2021 14:00,85.95000076,26.296875,97.57249641,0,10.40041659,29.53388889,3.093972248,125.9294444,36.84777778,765.6024156,134.8515663,111.6975,112,9.50030572,212.5756713,58,7.875
3/11/2021 15:00,86,0,96.6776015,0,10.70416654,31.54861111,2.710250014,127.4758333,38.63444444,763.9607819,134.5689222,111.4836111,112,9.943194607,212.2051353,52,8.599999905
3/11/2021 16:00,86,20.5,98.6487858,0,10.5,30.5,2.900000095,124.5,10.24,40.18,134.5825233,108.75,112,0.255111115,11.16111111,55.75,8.200000167
3/11/2021 17:00,86,0,96.72000122,0,10.5,30,2.900000095,126,0,1.23E-11,134.6960297,108.75,112,0,3.42E-12,64.25,7.350000024
3/11/2021 18:00,86,0,92.37749187,0,10.5,30,2.900000095,126,0,1.23E-11,134.6702194,108,112,0,3.42E-12,57,7
3/11/2021 19:00,86,0,87.62674759,0,10.5,30,2.900000095,126,0,1.23E-11,134.97089,107.25,112,0,3.42E-12,57.5,6.750000119
3/11/2021 20:00,86,0,85.36000061,0,10.5,30,2.900000095,126,0,1.23E-11,134.9005127,107,112,0,3.42E-12,54.75,6.875000119
3/11/2021 21:00,86,0,81.98100637,0,10.5,30,2.900000095,126,0,1.23E-11,135.2986908,107,112,0,3.42E-12,60.25,6.900000095
3/11/2021 22:00,86,0,77.27254573,0,10.5,30,2.900000095,126,0,1.23E-11,135.7262115,106.75,112,0,3.42E-12,63.5,6.575000048
3/11/2021 23:00,86.02499962,0,73.94521908,0,10.5,30,2.900000095,126,0,1.23E-11,135.8035927,106,112,0,3.42E-12,67.75,5.699999928
3/12/2021 0:00,86.09999847,0,71.81549835,0,10.72500014,30,2.674999952,126,0,1.23E-11,135.5951653,105.75,112,0,3.42E-12,67.25,5.624999881
3/12/2021 1:00,86.09999847,0,71.81549835,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.5777092,105,112,0,3.42E-12,69.25,5.224999905
3/12/2021 2:00,86.09999847,0,70.54337207,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.9418716,105,112,0,3.42E-12,68.75,5.049999952
3/12/2021 3:00,86.09999847,0,64.16999817,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.6167831,105,112,0,3.42E-12,69.75,4.900000095
3/12/2021 4:00,86.09999847,0,64.16999817,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.7626839,104.25,112,0,3.42E-12,69,5
3/12/2021 5:00,86.09999847,0,64.16999817,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.3223152,104,112,0,3.42E-12,69,5.099999905
3/12/2021 6:00,86.09999847,0,64.16999817,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.3111076,103,112,0,3.42E-12,67,5.499999881
3/12/2021 7:00,86.09999847,0,57.81199951,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.1391296,103,112,0,3.42E-12,65,6.025000095
3/12/2021 8:00,86.09999847,0,55.5,0,10.80000019,30,2.599999905,126,0,1.23E-11,133.6609917,103,112,0,3.42E-12,62.75,6.824999928
3/12/2021 9:00,86.09999847,0,55.5,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.7197914,102.75,112,0,3.42E-12,59.5,7.950000167
3/12/2021 10:00,86.09999847,0,55.5,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.4792786,102,112,0,3.42E-12,58.25,9.224999905
3/12/2021 11:00,86.09999847,0,55.5,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.5192833,101.25,112,0,3.42E-12,60,9.475000143
3/12/2021 12:00,86.09999847,0,55.23599997,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.3719521,101,112,0,3.42E-12,62.25,9.975000143
3/12/2021 13:00,86.09999847,0,48.45999908,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.5535011,101,112,0,3.42E-12,63.5,10.5
3/12/2021 14:00,86.09999847,0,48.45999908,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.1512222,101,112,0,3.42E-12,70.25,9.150000095
3/12/2021 15:00,86.09999847,0,48.45999908,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.7907867,100.25,112,0,3.42E-12,68.75,9.125
3/12/2021 16:00,86.09999847,0,48.45999908,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.154789,100,112,0,3.42E-12,62.5,9.774999857
3/12/2021 17:00,86.09999847,0,48.45999908,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.8252373,100,112,0,3.42E-12,63.5,9.025000095
3/12/2021 18:00,86.09999847,0,48.45999908,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.9975739,99.75,112,0,3.42E-12,66.25,8.724999905
3/12/2021 19:00,86.09999847,0,48.45999908,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4855423,99,112,0,3.42E-12,63.75,8.575000048
3/12/2021 20:00,86.09999847,0,48.43959909,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4703827,98.5,112,0,3.42E-12,62.75,8.925000191
3/12/2021 21:00,86.09999847,0,44.13999939,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.7817993,98,112,0,3.42E-12,65.5,8.499999762
3/12/2021 22:00,86.09999847,0,44.13999939,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.8050499,98,112,0,3.42E-12,67.75,8.25
3/12/2021 23:00,86.09999847,0,44.13999939,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.842411,98,112,0,3.42E-12,68.25,8.299999952
3/13/2021 0:00,86.09999847,0,44.13999939,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.8241386,97.5,112,0,3.42E-12,72.25,8.000000119
3/13/2021 1:00,86.09999847,0,44.13999939,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.7645569,97,112,0,3.42E-12,74.5,7.824999809
3/13/2021 2:00,86.09999847,0,44.13999939,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.9743881,96.25,112,0,3.42E-12,68,8.000000119
3/13/2021 3:00,86.09999847,0,44.13999939,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.8489418,96,112,0,3.42E-12,69.5,7.649999976
3/13/2021 4:00,86.09999847,0,43.83991535,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.853956,96,112,0,3.42E-12,67.5,7.600000024
3/13/2021 5:00,86.09999847,0,42.83999634,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.8845406,96,112,0,3.42E-12,71.75,6.850000024
3/13/2021 6:00,86.09999847,0,42.83999634,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.7948837,95.25,112,0,3.42E-12,72.5,6.399999976
3/13/2021 7:00,86.09999847,0,42.83999634,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.1405144,95,112,0,3.42E-12,74.25,6.350000024
3/13/2021 8:00,86.09999847,0,42.83999634,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.05336,94.25,112,0,3.42E-12,71.75,7.874999881
3/13/2021 9:00,86.09999847,0,42.83999634,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.2615585,94,112,0,3.42E-12,67.75,9.974999905
3/13/2021 10:00,86.09999847,0,42.83999634,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.2356873,94,112,0,3.42E-12,58.25,11.60000014
3/13/2021 11:00,86.09999847,0,42.83999634,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.3769798,94,112,0,3.42E-12,63.5,11.32500029
3/13/2021 12:00,86.09999847,0,42.51374655,0,10.80000019,30,2.599999905,126,0,1.23E-11,134.9514618,93.25,112,0,3.42E-12,67.25,10.5999999
3/13/2021 13:00,86.09999847,0,41.21999741,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4860458,93,112,0,3.42E-12,54,13
3/13/2021 14:00,86.09999847,0,41.21999741,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.5699196,92.25,112,0,3.42E-12,59.5,12.14999986
3/13/2021 15:00,86.09999847,0,41.21999741,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.9536896,92,112,0,3.42E-12,50.75,12.62499976
3/13/2021 16:00,86.09999847,0,41.21999741,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.9573975,92,112,0,3.42E-12,54.25,12.3499999
3/13/2021 17:00,86.09999847,0,41.21999741,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.856041,92,112,0,3.42E-12,60,10.9000001
3/13/2021 18:00,86.09999847,0,41.21999741,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.7546844,91.5,112,0,3.42E-12,58,10.7750001
3/13/2021 19:00,86.09999847,0,41.21999741,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.8470835,91,112,0,3.42E-12,56.25,11.17499995
3/13/2021 20:00,86.09999847,0,37.92583224,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.856041,91,112,0,3.42E-12,57.75,10.875
3/13/2021 21:00,86.09999847,0,37.86999893,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.954071,91,112,0,3.42E-12,56,10.75
3/13/2021 22:00,86.09999847,0,37.86999893,0,10.80000019,30,2.599999905,126,0,1.23E-11,136.3010864,90.5,112,0,3.42E-12,55.25,10.52499986
3/13/2021 23:00,86.09999847,0,37.86999893,0,10.80000019,30,2.599999905,126,0,1.23E-11,136.2751617,90,112,0,3.42E-12,56.5,10.22500014
3/14/2021 0:00,86.09999847,0,37.86999893,0,10.80000019,30,2.599999905,126,0,1.23E-11,136.0705338,89.75,112,0,3.42E-12,57.5,10.12499976
3/14/2021 1:00,86.09999847,0,37.86999893,0,10.80000019,30,2.599999905,126,0,1.23E-11,136.1719246,89,112,0,3.42E-12,56,10.27499986
3/14/2021 2:00,86.09999847,0,37.86999893,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.827652,89,112,0,3.42E-12,56,10.27499986
3/14/2021 3:00,86.09999847,0,37.86999893,0,10.80000019,30,2.599999905,126,0,1.23E-11,136.0036507,89,112,0,3.42E-12,55.5,10.5999999
3/14/2021 4:00,86.09999847,0,37.86999893,0,10.80000019,30,2.599999905,126,0,1.23E-11,136.1849899,89,112,0,3.42E-12,57,10.67499995
3/14/2021 5:00,86.09999847,0,35.22174954,0,10.80000019,30,2.599999905,126,0,1.23E-11,136.2350845,89,112,0,3.42E-12,59.25,10.5
3/14/2021 6:00,86.09999847,0,34.56999969,0,10.80000019,30,2.599999905,126,0,1.23E-11,136.1223907,88,112,0,3.42E-12,60.5,10.375
3/14/2021 7:00,86.09999847,0,34.56999969,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.7623482,88,112,0,3.42E-12,63.5,9.974999905
3/14/2021 8:00,86.09999847,0,34.56999969,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4736824,87.25,112,0,3.42E-12,63.25,9.799999952
3/14/2021 9:00,86.09999847,0,34.20299985,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.751358,87,112,0,3.42E-12,71.25,8.975000143
3/14/2021 10:00,86.09999847,0,32.77000046,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4638863,87,112,0,3.42E-12,75.25,8.624999762
3/14/2021 11:00,86.09999847,0,32.77000046,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.8043404,87,112,0,3.42E-12,81.25,8.149999976
3/14/2021 12:00,86.09999847,0,32.77000046,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.7431526,86.75,112,0,3.42E-12,86.25,7.800000191
3/14/2021 13:00,86.09999847,0,32.77000046,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4282646,86,112,0,3.42E-12,87.25,7.875000119
3/14/2021 14:00,86.09999847,0,32.77000046,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4616623,86,112,0,3.42E-12,90,7.650000095
3/14/2021 15:00,86.09999847,0,32.77000046,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.6375084,85,112,0,3.42E-12,90.75,7.024999976
3/14/2021 16:00,86.09999847,0,32.77000046,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.3537865,85,112,0,3.42E-12,87.75,5.799999952
3/14/2021 17:00,86.09999847,0,32.95499992,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.3124199,85,112,0,3.42E-12,84,5
3/14/2021 18:00,86.09999847,0,33.50999832,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.0469551,85,112,0,3.42E-12,79.75,4.875000119
3/14/2021 19:00,86.09999847,0,33.50999832,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.109993,84.5,112,0,3.42E-12,72.5,4.774999976
3/14/2021 20:00,86.09999847,0,33.50999832,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.1991653,84,112,0,3.42E-12,66.25,4.699999809
3/14/2021 21:00,86.09999847,0,33.50999832,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.3412514,84,112,0,3.42E-12,65.5,4.475000024
3/14/2021 22:00,86.09999847,0,33.50999832,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.5088539,83,112,0,3.42E-12,72,4.249999881
3/14/2021 23:00,86.09999847,0,33.50999832,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.062294,83,112,0,3.42E-12,72,4.049999952
3/15/2021 0:00,86.09999847,0,33.50999832,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4078178,83,112,0,3.42E-12,74,3.699999928
3/15/2021 1:00,86.09999847,0,33.61999798,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.3697395,83,112,0,3.42E-12,75.75,3.62499994
3/15/2021 2:00,86.09999847,0,33.94999695,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4318161,83,112,0,3.42E-12,76,3.574999928
3/15/2021 3:00,86.09999847,0,33.94999695,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.1715889,82,112,0,3.42E-12,78.5,3.275000036
3/15/2021 4:00,86.09999847,0,33.94999695,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.4578323,82,112,0,3.42E-12,78.75,3.300000012
3/15/2021 5:00,86.09999847,0,33.94999695,0,10.80000019,30,2.599999905,126,0,1.23E-11,135.1066284,82,112,0,3.42E-12,80,3.149999976
3/15/2021 6:00,85.33233259,0.5,78.21848875,1.027222222,10.11600009,29.74416667,3.531499925,126.8927778,27.85027778,566.2423423,133.5705119,99.36916667,112,6.450639032,157.2895398,85.5,2.075000018
3/15/2021 7:00,86.12499809,0,95.15575397,0,10.67500019,30.62777778,2.649999976,129.8638889,41.92944444,766.5183251,132.6126099,111.7738889,112,11.14216687,212.9847329,87.25,1.675000012
3/15/2021 8:00,85.90000153,0,95.05749702,0,10.44999981,30.3125,2.799999952,129.1902778,41.19194444,765.8318569,132.3394966,111.5061111,112,10.95147241,212.7310715,81.5,2.449999988
3/15/2021 9:00,85.80000305,32.40625,97.150727,0,10.39999986,29.34277778,2.945166686,126.545,36.72777778,767.6679454,132.5507736,111.8452778,112,9.510722368,213.1735034,78.25,3.774999976
3/15/2021 10:00,86.22500229,0,99.03408652,1.443333333,10.49283331,27.6775,2.887583349,122.5677778,33.80777778,767.7477398,132.9038773,111.7944444,112,8.26930567,213.2632614,77.5,4.225000143
3/15/2021 11:00,86.45000076,18.5,99.1424942,4.004444444,10.29163888,27.2625,2.974138858,122.0188889,33.2075,767.1379479,133.7146568,111.6877778,112,8.132250219,213.0938746,78,4.75
3/15/2021 12:00,83.4614159,0,99.80499649,66.47,10.60658328,26.48472222,2.494555549,121.2363889,32.01666667,767.4984364,133.8490524,111.8730556,112,7.756166834,213.1926219,78,4.700000048
3/15/2021 13:00,85.39833323,0,100.3449955,42.83833333,10.57363886,25.71,2.674388885,120.5916667,31.60055556,770.2956777,133.8586388,111.3611111,112,7.581000151,213.9682444,76.75,4.724999905
3/15/2021 14:00,84.80963911,0,100.9182621,16.40972222,10.56900011,25.78972222,2.882138894,119.48,30.58166667,769.4438703,133.9767723,111.7327778,112,7.127555696,213.7804738,77.5,5.149999976
3/15/2021 15:00,86.34999847,27.703125,101.2199974,2.393333333,10.50777791,24.30944444,2.855027795,119.6636111,29.56388889,770.6524528,134.5292473,111.75,112,6.867000048,214.0701261,76.75,5.700000048
3/15/2021 16:00,86.44999886,0,101.6249962,1.046666667,10.54555564,26.00361111,2.888277751,118,28.39888889,766.6685051,134.96278,111.8438889,112,6.648722294,212.9634737,75.75,6.074999928
3/15/2021 17:00,86.15000153,12.296875,101.1425798,1.37,10.5250001,27.25777778,2.75,117.5,12.4575,140.9266276,135.6266599,110.5205556,112,1.382333336,39.14628541,72.5,6.149999857
3/15/2021 18:00,86.40000153,0,98.30240915,0,10.5,27,3.099999905,116,0,1.13E-06,134.9831161,110,112,0.400000006,3.13E-07,72.25,6.325000167
3/15/2021 19:00,86.40000153,0,94.18999863,0,10.5,27,3.099999905,116,0,1.13E-06,135.3512497,109.5,112,0.400000006,3.13E-07,74.25,6.149999857
3/15/2021 20:00,86.40000153,0,90.28453138,0,10.5,27,3.099999905,116,0,1.13E-06,135.090744,109,112,0.400000006,3.13E-07,76.25,6.099999905
3/15/2021 21:00,86.40000153,0,85.97493258,0,10.5,27,3.099999905,116,0,1.13E-06,135.3678207,109,112,0.400000006,3.13E-07,78.75,5.950000048
3/15/2021 22:00,86.40000153,0,82.47042632,0,10.5,27,3.099999905,116,0,1.13E-06,135.7263565,108.75,112,0.400000006,3.13E-07,79,5.725000024
3/15/2021 23:00,86.40000153,0,78.82365735,0,10.5,27,3.099999905,116,0,1.13E-06,135.8068504,108,112,0.400000006,3.13E-07,82.5,4.950000048
3/16/2021 0:00,86.40000153,0,75.58820973,0,10.5,27,3.099999905,116,0,1.13E-06,135.4077759,107.5,112,0.400000006,3.13E-07,81.5,4.325000167
3/16/2021 1:00,86.40000153,0,72.89219656,0,10.5,27,3.099999905,116,0,1.13E-06,135.3987312,107,112,0.125555557,3.13E-07,81.5,4
3/16/2021 2:00,86.40000153,0,72.69549561,0,10.5,27,3.099999905,116,0,1.13E-06,135.8760821,107,112,0,3.13E-07,82.75,3.649999976
3/16/2021 3:00,86.40000153,0,72.69549561,0,10.5,27,3.099999905,116,0,1.13E-06,135.4108925,107,112,0,3.13E-07,83,3.5
3/16/2021 4:00,86.40000153,0,72.69549561,0,10.5,27,3.099999905,116,0,1.13E-06,135.4512672,106.25,112,0,3.13E-07,84.5,3.62500006
3/16/2021 5:00,86.40000153,0,63.62820797,0,10.5,27,3.099999905,116,0,1.13E-06,135.0637932,106,112,0,3.13E-07,85,3.399999976
3/16/2021 6:00,86.40000153,0,62.25999832,0,10.5,27,3.099999905,116,0,1.13E-06,134.5487671,105,112,0,3.13E-07,83.5,3.024999976
3/16/2021 7:00,86.40000153,0,62.25999832,0,10.5,27,3.099999905,116,0,1.13E-06,133.6648178,105,112,0,3.13E-07,86,2.850000024
3/16/2021 8:00,86.40000153,0,62.25999832,0,10.5,27,3.099999905,116,0,1.13E-06,133.0887756,105,112,0,3.13E-07,84.25,3.300000012
3/16/2021 9:00,85.90783351,0.703125,77.54522186,0,10.21599992,27.49388889,3.479749922,119.4430556,15.61777778,404.8319447,134.0056259,105.9513889,112,4.250361201,112.4533184,79.75,4.399999917
3/16/2021 10:00,85.75,6.296875,89.93417489,1.731111111,10.80000019,30.99166667,2.949999928,137.8375,71.095,783.1832212,134.1231461,111.0066667,112,14.28191684,217.550896,78.25,5.050000072
3/16/2021 11:00,85.30000305,17.59375,93.64715555,0.420833333,10.7750001,31.475,2.37500006,134.1602778,47.47888889,783.8588059,133.5023079,111.5444444,112,12.49136132,217.7114886,79.25,5.075000048
3/16/2021 12:00,85.30000305,0,94.62385688,0,10.55000019,28.47138889,2.875,129.6769444,42.76972222,782.3722261,134.1078339,111.7327778,112,11.54286138,217.3256191,77.75,5.424999952
3/16/2021 13:00,85.80000305,0,94.9609084,0,10.62500024,28.87305556,2.675000012,131.5741667,43.29138889,782.245473,133.7372475,111.6638889,112,11.62786133,217.3598544,78,5.424999952
3/16/2021 14:00,85.75,0,95.74810282,0,10.70000005,29.57916667,2.800000012,129.7305556,41.59444444,782.5611404,134.2256775,111.8063889,112,11.01708354,217.3780951,77.5,5.950000048
3/16/2021 15:00,86,39.296875,97.16442139,0,10.59222208,30.12055556,2.956722203,127.2019444,38.11861111,783.46128,134.7040253,111.3905556,112,9.902555731,217.6281339,74.75,6.949999928
3/16/2021 16:00,86.15000153,0,98.0272439,2.301388889,10.38524995,27.26083333,2.876222238,124.6075,36.14333333,782.9482673,134.8435276,111.5258333,112,9.268722314,217.4856304,71,8.074999928
3/16/2021 17:00,86.22500229,21.609375,99.09968116,4.252222222,10.32755564,27.565,2.855361105,123.31,34.56166667,781.8847264,135.2364616,111.93,112,8.542111297,217.1902026,69.25,7.950000167
3/16/2021 18:00,84.96555779,0,98.94624901,22.63583333,10.53113885,27.84611111,2.790055556,123.0819444,34.30555556,784.7104344,135.2708206,111.8994444,112,8.633083362,217.716557,66,7.625
3/16/2021 19:00,86.30000305,20.390625,97.14638446,0.541666667,10.45000005,29.37805556,3.087166662,127.05,38.50138889,783.4015565,134.8904839,111.6513889,112,9.955222428,217.6115444,70.25,7.100000143
3/16/2021 20:00,86.20000076,0,98.37465338,1.998611111,10.50624995,28.6325,2.861916654,123.9994444,35.9625,784.8494811,135.4749031,111.8627778,112,9.158305742,218.0137459,71.75,6.125
3/16/2021 21:00,86.25,0,98.64764277,2.913333333,10.24155551,27.77916667,3.062250031,123.4388889,35.23305556,782.8860304,135.5697365,111.7438889,112,8.950500183,217.4030645,73.5,5.725000024
3/16/2021 22:00,86.22499847,23.5,99.29193065,7.249444444,10.60991665,27.19222222,2.918555567,122.6036111,34.0275,784.5349335,135.8644257,111.5722222,112,8.287416774,217.9263711,75.25,5.725000024
3/16/2021 23:00,84.94494471,0,100.5101223,43.68916667,10.63155556,25.67805556,2.50072221,121.2980556,31.86083333,784.5042329,135.7762375,111.4977778,112,7.763777892,217.9178434,80.25,5.325000048
3/17/2021 0:00,85.57955396,0,100.5193709,24.12916667,10.64897224,25.52972222,2.783972183,121.1441667,31.68111111,783.1808772,135.7348251,111.6211111,112,7.721444505,217.5502445,82.5,5.099999905
3/17/2021 1:00,86.32500076,28.5,100.552496,24.05194444,10.50686105,25.38722222,2.809777771,119.9658333,31.51194444,784.1944278,135.7850533,111.9222222,112,7.617194592,217.8317863,82,5.124999881
3/17/2021 2:00,85.32227775,0,100.6424961,32.88416667,10.82547223,25.69416667,2.424638879,120.4291667,31.8275,785.8488697,135.9602547,111.8844444,112,7.539750031,218.4252891,80.5,5.125
3/17/2021 3:00,86.17499924,0,100.6299992,24.88944444,10.73433336,25.88083333,2.513194456,120.9341667,31.35722222,785.9129266,135.7785187,111.8133333,112,7.656388915,218.3047625,81.5,4.925000072
3/17/2021 4:00,84.41402689,0,98.93571417,23.10583333,10.39708342,26.81861111,2.732388896,123.0430556,34.66055556,784.0778472,135.539341,111.6138889,112,8.553361231,217.7760695,83.75,4.75
3/17/2021 5:00,86.19999695,25.703125,97.10987567,0,10.52105562,29.12305556,2.823527757,126.745,38.33,783.2510124,135.4072331,111.925,112,9.972528025,217.5697262,82,4.775000095
3/17/2021 6:00,85.87500191,0,97.03998437,0,10.875,29.61138889,2.943527706,126.5316667,39.0075,783.2800877,135.3401871,111.5266667,112,10.3269168,217.5713216,81,5
3/17/2021 7:00,85.80000305,25.5,93.893802,0,10.67499995,29.40611111,2.724999964,132.5875,45.20027778,783.5393364,134.0872612,111.6077778,112,12.14827795,217.6498164,79.25,5.074999928
3/17/2021 8:00,85.80000305,0,92.43794821,0,10.69999981,30.15111111,2.574999928,135.3647222,49.6925,781.7905722,133.3772049,111.5758333,112,13.06266688,217.1640484,80.5,4.975000024
3/17/2021 9:00,85.80000305,0,93.95724621,0,10.77499986,29.3,2.474999905,133.1125,45.50722222,783.8399713,134.1793137,111.9491667,112,12.15663906,217.7305485,84.25,5.375
3/17/2021 10:00,85.80000305,33.609375,95.32214485,0,10.48058338,28.475,2.700000048,129.9236111,41.72027778,782.9468862,133.9841881,111.7888889,112,11.20702792,217.4993668,80,6.424999952
3/17/2021 11:00,86.02499962,15.09375,97.18269335,0,10.31999997,28.69944444,3.1401666,126.7302778,38.68611111,783.1100466,134.5954094,111.7836111,112,9.973722364,217.5305692,75,7.649999857
3/17/2021 12:00,86.14999962,0,97.51089091,2.003333333,10.41783317,30.04055556,3.023861112,125.9752778,37.20833333,782.1444746,134.3870811,111.6916667,112,9.674389004,217.2623552,72.75,8.200000048
3/17/2021 13:00,82.53114046,0,98.63048648,35.07888889,10.26127772,28.59583333,2.843888881,123.9863889,35.30361111,782.0533806,134.6515999,111.8016667,112,8.872611181,217.2370506,72,8.825000286
3/17/2021 14:00,86.22500038,23,99.53159933,11.2125,10.30861102,25.07472222,3.102638882,120.9269444,33.11888889,724.5997916,134.4721044,111.4891667,112,7.330777851,201.2777203,68.25,9.25
3/17/2021 15:00,86.19999695,9.09375,97.36499786,0.238333333,10.24999976,27.38166667,3.075000048,125.6836111,7.08,50.7,134.4073219,108.75,112,0.433333333,14.08333333,75,7.924999952
3/17/2021 16:00,86.19999695,0,94.36410043,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.1524162,109,112,0,6.35E-12,72.5,8.325000167
3/17/2021 17:00,86.19999695,0,89.90866946,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2719866,108.5,112,0,6.35E-12,64.75,9.175000191
3/17/2021 18:00,86.19999695,0,85.96450017,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.4995003,107.5,112,0,6.35E-12,58.25,10.0999999
3/17/2021 19:00,86.19999695,0,82.34377116,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.41362,107,112,0,6.35E-12,63.75,9.599999905
3/17/2021 20:00,86.19999695,0,79.68515442,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6313896,107,112,0,6.35E-12,73.25,8.299999952
3/17/2021 21:00,86.19999695,0,76.00549609,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.7753296,107,112,0,6.35E-12,71.5,8.349999905
3/17/2021 22:00,86.19999695,0,73.1360674,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.7550507,106.5,112,0,6.35E-12,73.5,8.474999905
3/17/2021 23:00,85.97500038,0,70.85849002,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.1582388,106,112,0,6.35E-12,70,9.075000286
3/18/2021 0:00,85.90000153,0,69.26999664,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.1920776,105,112,0,6.35E-12,71,8.874999762
3/18/2021 1:00,85.90000153,0,69.26999664,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.2346039,105,112,0,6.35E-12,70.25,8.875000238
3/18/2021 2:00,85.90000153,0,68.56069683,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.2293968,105,112,0,6.35E-12,72.5,8.425000191
3/18/2021 3:00,85.90000153,0,62.34999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.0912323,104.5,112,0,6.35E-12,77.75,7.5
3/18/2021 4:00,85.90000153,0,61.95224858,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.94067,104,112,0,6.35E-12,74.5,7.825000048
3/18/2021 5:00,85.90000153,0,56.74283226,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.8325882,103.5,112,0,6.35E-12,76.75,7.450000048
3/18/2021 6:00,85.90000153,0,55.17833919,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.9957809,103,112,0,6.35E-12,82.25,6.375
3/18/2021 7:00,85.90000153,0,52.18999863,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.8357315,103,112,0,6.35E-12,80.5,6.724999905
3/18/2021 8:00,85.90000153,0,52.18999863,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.6231324,103,112,0,6.35E-12,78.25,7.174999952
3/18/2021 9:00,85.90000153,0,52.18999863,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.2774582,102,112,0,6.35E-12,81.25,6.899999976
3/18/2021 10:00,85.90000153,0,52.18999863,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.549202,102,112,0,6.35E-12,79.25,7.449999928
3/18/2021 11:00,85.90000153,0,52.18999863,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7836113,101,112,0,6.35E-12,76.75,7.900000095
3/18/2021 12:00,85.90000153,0,52.18999863,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7519913,101,112,0,6.35E-12,80.25,8.225000024
3/18/2021 13:00,85.90000153,0,52.18999863,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.0241127,101,112,0,6.35E-12,77,10.42499995
3/18/2021 14:00,85.90000153,0,51.19504877,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3330269,100.75,112,0,6.35E-12,72,11.75
3/18/2021 15:00,85.90000153,0,44.81999969,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.4185982,100,112,0,6.35E-12,79,10.54999995
3/18/2021 16:00,85.90000153,0,44.81999969,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.1601219,100,112,0,6.35E-12,84.5,9.275000095
3/18/2021 17:00,85.90000153,0,44.81999969,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2464304,100,112,0,6.35E-12,83.25,9.049999952
3/18/2021 18:00,85.90000153,0,44.81999969,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.387455,99.5,112,0,6.35E-12,86,8.625000238
3/18/2021 19:00,85.90000153,0,44.81999969,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5632286,99,112,0,6.35E-12,86.5,8.325000286
3/18/2021 20:00,85.90000153,0,44.81999969,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.7285004,98.25,112,0,6.35E-12,91.5,8
3/18/2021 21:00,85.90000153,0,44.81999969,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5960388,98,112,0,6.35E-12,92.25,7.174999833
3/18/2021 22:00,85.90000153,0,43.13399594,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.0235672,98,112,0,6.35E-12,90,7.099999905
3/18/2021 23:00,85.90000153,0,42.41999435,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.9844437,98,112,0,6.35E-12,89.25,6.725000024
3/19/2021 0:00,85.90000153,0,42.41999435,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.2904663,97,112,0,6.35E-12,86,6.900000095
3/19/2021 1:00,85.90000153,0,42.41999435,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.9943962,97,112,0,6.35E-12,86,6.900000095
3/19/2021 2:00,85.90000153,0,42.41999435,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.0033989,96,112,0,6.35E-12,85,7.5
3/19/2021 3:00,85.90000153,0,42.41999435,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.0890236,96,112,0,6.35E-12,82.5,7.725000024
3/19/2021 4:00,85.90000153,0,42.41999435,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.7726059,96,112,0,6.35E-12,81.75,7.699999809
3/19/2021 5:00,85.90000153,0,42.41999435,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.7726974,95.75,112,0,6.35E-12,78,7.975000262
3/19/2021 6:00,85.90000153,0,42.19999695,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3913155,95,112,0,6.35E-12,76.75,8.074999928
3/19/2021 7:00,85.90000153,0,41.97999954,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.9033089,95,112,0,6.35E-12,83,7.424999952
3/19/2021 8:00,85.90000153,0,41.97999954,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.1977386,94,112,0,6.35E-12,86.5,7.199999809
3/19/2021 9:00,85.90000153,0,41.97999954,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7002907,94,112,0,6.35E-12,86.5,7.375000119
3/19/2021 10:00,85.90000153,0,41.97999954,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.8895798,94,112,0,6.35E-12,82.75,7.975000143
3/19/2021 11:00,85.90000153,0,41.97999954,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.5059547,94,112,0,6.35E-12,81,8.200000048
3/19/2021 12:00,85.90000153,0,41.97999954,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7540359,93,112,0,6.35E-12,77,8.849999905
3/19/2021 13:00,85.90000153,0,41.97999954,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.4442024,93,112,0,6.35E-12,73.25,9.574999809
3/19/2021 14:00,85.90000153,0,40.99326352,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.8994293,92,112,0,6.35E-12,71.5,9.825000048
3/19/2021 15:00,85.90000153,0,40.74999619,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2751884,92,112,0,6.35E-12,67.75,10.42500019
3/19/2021 16:00,85.90000153,0,40.74999619,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.8384476,92,112,0,6.35E-12,65,10.60000038
3/19/2021 17:00,85.90000153,0,40.74999619,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3244095,92,105.3066667,0,6.35E-12,65.5,10.47500014
3/19/2021 18:00,85.90000153,0,40.74999619,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5553894,91.25,100,0,6.35E-12,71,9.674999952
3/19/2021 19:00,85.90000153,0,40.74999619,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.9975662,91,100,0,6.35E-12,70.75,9.349999905
3/19/2021 20:00,85.90000153,0,40.74999619,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5752907,91,100,0,6.35E-12,77,8.400000095
3/19/2021 21:00,85.90000153,0,40.74999619,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.0667534,91,100,0,6.35E-12,82,7.800000191
3/19/2021 22:00,85.90000153,0,39.65832289,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.1779213,90.25,100,0,6.35E-12,89,6.900000095
3/19/2021 23:00,85.90000153,0,39.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.0204201,90,100,0,6.35E-12,90.75,6.725000024
3/20/2021 0:00,85.90000153,0,39.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.8987617,89.5,100,0,6.35E-12,91.75,6.724999905
3/20/2021 1:00,85.90000153,0,39.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.1130714,89,100,0,6.35E-12,90,7
3/20/2021 2:00,85.90000153,0,39.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.3384247,89,100,0,6.35E-12,90.25,6.724999905
3/20/2021 3:00,85.90000153,0,39.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.0923386,89,100,0,6.35E-12,91.5,6.574999928
3/20/2021 4:00,85.90000153,0,39.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.2430115,88.75,100,0,6.35E-12,92.75,6.149999976
3/20/2021 5:00,85.90000153,0,39.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6150436,88,100,0,6.35E-12,93.25,5.825000167
3/20/2021 6:00,85.90000153,0,38.77000046,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6681404,87.75,100,0,6.35E-12,93.5,5.875000119
3/20/2021 7:00,85.90000153,0,38.77000046,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.198494,87,100,0,6.35E-12,93.25,5.724999905
3/20/2021 8:00,85.90000153,0,38.77000046,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.9915581,87,100,0,6.35E-12,94.5,5.649999976
3/20/2021 9:00,85.90000153,0,38.77000046,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.0878525,87,100,0,6.35E-12,96,5.725000024
3/20/2021 10:00,85.90000153,0,38.77000046,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.963398,87,100,0,6.35E-12,96,6.149999857
3/20/2021 11:00,85.90000153,0,38.77000046,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2660637,86.5,100,0,6.35E-12,96,6.100000024
3/20/2021 12:00,85.90000153,0,38.77000046,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.9253273,86,100,0,6.35E-12,96.25,6.650000095
3/20/2021 13:00,85.90000153,0,38.55387796,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3259315,85.75,100,0,6.35E-12,92.25,7.225000024
3/20/2021 14:00,85.90000153,0,37.70999908,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2618217,85,100,0,6.35E-12,85.75,7.499999881
3/20/2021 15:00,85.90000153,0,37.70999908,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3409576,85,100,0,6.35E-12,82.75,7.549999833
