Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
3/20/2021 16:00,85.90000153,0,37.70999908,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2615967,85,100,0,6.35E-12,84,7.375
3/20/2021 17:00,85.90000153,0,37.70999908,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6410179,85,100,0,6.35E-12,84.5,7.100000024
3/20/2021 18:00,85.90000153,0,37.70999908,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5044174,84.25,100,0,6.35E-12,83.25,6.825000167
3/20/2021 19:00,85.90000153,0,37.70999908,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3995209,84,100,0,6.35E-12,83,6.599999905
3/20/2021 20:00,85.90000153,0,37.70999908,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6087151,83.5,100,0,6.35E-12,81.5,6.450000048
3/20/2021 21:00,85.90000153,0,37.56499958,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6530151,83,100,0,6.35E-12,81.5,6.549999952
3/20/2021 22:00,85.90000153,0,37.13000107,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5917015,83,100,0,6.35E-12,80.75,6.325000167
3/20/2021 23:00,85.90000153,0,37.13000107,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.8264313,83,100,0,6.35E-12,79.5,6.25
3/21/2021 0:00,85.90000153,0,37.13000107,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6528244,83,100,0,6.35E-12,78,6.224999905
3/21/2021 1:00,85.90000153,0,37.13000107,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.9356384,82.25,100,0,6.35E-12,77.75,6.174999833
3/21/2021 2:00,85.90000153,0,37.13000107,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.9308128,82,100,0,6.35E-12,77.25,6.074999928
3/21/2021 3:00,85.90000153,0,37.13000107,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.7922897,82,100,0,6.35E-12,75.5,5.875000119
3/21/2021 4:00,85.90000153,0,37.13000107,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.8676949,82,100,0,6.35E-12,71.25,5.699999809
3/21/2021 5:00,85.90000153,0,36.85499954,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.4958801,82,100,0,6.35E-12,74.75,5.574999928
3/21/2021 6:00,85.90000153,0,36.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5231781,81.25,100,0,6.35E-12,77,5.399999976
3/21/2021 7:00,85.90000153,0,36.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7066348,81,100,0,6.35E-12,85.25,4.799999952
3/21/2021 8:00,85.90000153,0,36.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.8274994,81,100,0,6.35E-12,89.5,4.574999928
3/21/2021 9:00,85.90000153,0,36.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7046738,80,100,0,6.35E-12,90.75,4.300000072
3/21/2021 10:00,85.90000153,0,36.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.4218407,80,100,0,6.35E-12,93,3.899999976
3/21/2021 11:00,85.90000153,0,36.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.617981,80,100,0,6.35E-12,94,4.325000048
3/21/2021 12:00,85.90000153,0,36.57999802,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7720299,80,100,0,6.35E-12,94.75,4.400000095
3/21/2021 13:00,85.90000153,0,35.82672147,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.8641548,80,100,0,6.35E-12,94.75,4.700000048
3/21/2021 14:00,85.90000153,0,35.18000031,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7657928,79,100,0,6.35E-12,93.75,5.049999952
3/21/2021 15:00,85.90000153,0,35.18000031,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.1155472,79,100,0,6.35E-12,93.25,5.274999976
3/21/2021 16:00,85.90000153,0,35.18000031,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.1858063,78.5,100,0,6.35E-12,93,5.624999881
3/21/2021 17:00,85.90000153,0,35.18000031,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.8135719,78,100,0,6.35E-12,92.75,5.649999857
3/21/2021 18:00,85.90000153,0,35.18000031,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2016678,78,100,0,6.35E-12,94.25,5.5
3/21/2021 19:00,85.90000153,0,35.18000031,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5562325,78,100,0,6.35E-12,95,5.425000072
3/21/2021 20:00,85.90000153,0,35.18000031,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2310829,78,100,0,6.35E-12,95,5.599999905
3/21/2021 21:00,85.90000153,0,34.70499802,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.7445526,77.75,100,0,6.35E-12,95.25,5.599999905
3/21/2021 22:00,85.90000153,0,34.22999573,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.326398,77,100,0,6.35E-12,94.25,5.599999905
3/21/2021 23:00,85.90000153,0,34.22999573,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5830917,77,100,0,6.35E-12,94,5.5
3/22/2021 0:00,85.90000153,0,34.22999573,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6319695,76.5,100,0,6.35E-12,94,5.599999905
3/22/2021 1:00,85.90000153,0,34.22999573,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.611145,76,100,0,6.35E-12,94,5.775000095
3/22/2021 2:00,85.90000153,0,34.22999573,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.9583435,76,100,0,6.35E-12,94.75,5.650000095
3/22/2021 3:00,85.90000153,0,34.22999573,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6574898,76,100,0,6.35E-12,94.5,5.800000072
3/22/2021 4:00,85.90000153,0,34.22999573,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.2233429,76,100,0,6.35E-12,88.5,5.325000048
3/22/2021 5:00,85.90000153,0,33.93749905,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3788528,76,100,0,6.35E-12,87.75,5.350000143
3/22/2021 6:00,85.90000153,0,33.84000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.7426567,75,100,0,6.35E-12,89.75,5.25
3/22/2021 7:00,85.90000153,0,33.84000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,133.7432175,75,100,0,6.35E-12,88.75,5.149999857
3/22/2021 8:00,85.90000153,0,33.84000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,132.7859955,75,100,0,6.35E-12,89.25,5.300000191
3/22/2021 9:00,85.90000153,0,33.84000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,133.3454094,75,100,0,6.35E-12,89.5,5.249999881
3/22/2021 10:00,85.90000153,0,33.84000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,133.960331,75,100,0,6.35E-12,86.75,5.649999857
3/22/2021 11:00,85.90000153,0,33.84000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,133.7560043,74.75,100,0,6.35E-12,83.25,6.224999905
3/22/2021 12:00,85.90000153,0,33.84000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.1808548,74,100,0,6.35E-12,82,6.550000072
3/22/2021 13:00,85.90000153,0,33.48999786,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.297142,74,100,0,6.35E-12,79.75,7.725000143
3/22/2021 14:00,85.90000153,0,33.48999786,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.3147964,73.5,100,0,6.35E-12,76.75,8.349999905
3/22/2021 15:00,85.90000153,0,33.48999786,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.6790047,73,100,0,6.35E-12,76,8.600000143
3/22/2021 16:00,85.90000153,0,33.48999786,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3490067,73,100,0,6.35E-12,73.5,8.700000048
3/22/2021 17:00,85.90000153,0,33.48999786,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3540459,73,100,0,6.35E-12,72.75,8.700000048
3/22/2021 18:00,85.90000153,0,33.48999786,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.3107033,73,100,0,6.35E-12,75,8.225000143
3/22/2021 19:00,85.90000153,0,33.48999786,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.4890099,73,100,0,6.35E-12,79.75,7.825000048
3/22/2021 20:00,85.90000153,0,33.48999786,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.1871681,73,100,0,6.35E-12,82.75,7.475000024
3/22/2021 21:00,85.90000153,0,33.79999924,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.734314,72,100,0,6.35E-12,80.75,7.250000119
3/22/2021 22:00,85.90000153,0,33.79999924,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.852692,72,100,0,6.35E-12,82.75,6.324999928
3/22/2021 23:00,85.90000153,0,33.79999924,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6119194,72,100,0,6.35E-12,83.25,5.924999952
3/23/2021 0:00,85.90000153,0,33.79999924,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6325989,71.25,100,0,6.35E-12,85.25,5.450000048
3/23/2021 1:00,85.90000153,0,33.79999924,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6107254,71,100,0,6.35E-12,87.25,4.899999976
3/23/2021 2:00,85.90000153,0,33.79999924,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.803051,71,100,0,6.35E-12,88,4.925000072
3/23/2021 3:00,85.90000153,0,33.79999924,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6701241,71,100,0,6.35E-12,86.75,5.125
3/23/2021 4:00,85.90000153,0,33.79999924,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6260185,71,100,0,6.35E-12,81.75,5.800000072
3/23/2021 5:00,85.90000153,0,33.47749901,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.8072777,71,100,0,6.35E-12,83.25,5.550000072
3/23/2021 6:00,85.90000153,0,33.36999893,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.0718117,70.25,100,0,6.35E-12,81.5,5.950000048
3/23/2021 7:00,85.90000153,0,33.36999893,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.2605667,70,100,0,6.35E-12,84.25,5.425000072
3/23/2021 8:00,85.90000153,0,33.36999893,0,10.39999962,27,2.900000095,127,0,2.29E-11,133.4273911,70,100,0,6.35E-12,84.5,5.5
3/23/2021 9:00,85.90000153,0,33.36999893,0,10.39999962,27,2.900000095,127,0,2.29E-11,133.4685783,69.5,100,0,6.35E-12,83.25,6.274999976
3/23/2021 10:00,85.90000153,0,33.36999893,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.0840378,69,100,0,6.35E-12,84,6.300000072
3/23/2021 11:00,85.90000153,0,33.36999893,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.4680519,69,100,0,6.35E-12,81,6.875
3/23/2021 12:00,85.90000153,0,33.23999882,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.40588,69,100,0,6.35E-12,79.75,7.200000048
3/23/2021 13:00,85.90000153,0,32.84999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.3480759,69,100,0,6.35E-12,82,7.25
3/23/2021 14:00,85.90000153,0,32.84999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.6928329,69,100,0,6.35E-12,82,7.599999905
3/23/2021 15:00,85.90000153,0,32.84999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.9424553,69,100,0,6.35E-12,76.75,8.824999809
3/23/2021 16:00,85.90000153,0,32.84999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.0815048,68.75,100,0,6.35E-12,74.75,8.674999952
3/23/2021 17:00,85.90000153,0,32.84999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.1770341,68,100,0,6.35E-12,78,7.950000167
3/23/2021 18:00,85.90000153,0,32.84999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.4360962,68,100,0,6.35E-12,75.75,8.475000143
3/23/2021 19:00,85.90000153,0,32.84999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5417099,68,100,0,6.35E-12,78.75,8.124999881
3/23/2021 20:00,85.90000153,0,32.84999847,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.5205307,67.25,100,0,6.35E-12,82.25,7.575000048
3/23/2021 21:00,85.90000153,0,33.09000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.4221764,67,100,0,6.35E-12,83.75,7.224999905
3/23/2021 22:00,85.90000153,0,33.09000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6904945,67,100,0,6.35E-12,84.75,7.149999857
3/23/2021 23:00,85.90000153,0,33.09000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6953087,67,100,0,6.35E-12,88.25,6.875
3/24/2021 0:00,85.90000153,0,33.09000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.0620384,67,100,0,6.35E-12,90.75,6.549999952
3/24/2021 1:00,85.90000153,0,33.09000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.8946228,67,100,0,6.35E-12,92.5,6.024999976
3/24/2021 2:00,85.90000153,0,33.09000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,136.2196693,66.75,100,0,6.35E-12,92.75,5.775000095
3/24/2021 3:00,85.90000153,0,33.09000015,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.9039993,66,100,0,6.35E-12,91.25,5.524999976
3/24/2021 4:00,85.90000153,0,32.97500038,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6983337,66,100,0,6.35E-12,92.5,5.300000191
3/24/2021 5:00,85.90000153,0,32.86000061,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.6611595,66,100,0,6.35E-12,93.5,5.375
3/24/2021 6:00,85.90000153,0,32.86000061,0,10.39999962,27,2.900000095,127,0,2.29E-11,135.4133987,66,100,0,6.35E-12,94.25,5.475000024
3/24/2021 7:00,85.90000153,0,32.86000061,0,10.39999962,27,2.900000095,127,0,2.29E-11,134.2232628,66,100,0,6.35E-12,95.25,5.350000143
3/24/2021 8:00,85.58336248,0,47.42540851,0.401111111,10.08049963,26.58722222,3.420333403,125.1511111,10.55138889,240.3089943,133.1863438,71.84638889,100,1.839194486,66.75249874,95.75,5.024999976
3/24/2021 9:00,86.19999695,0.609375,86.07749748,1.066666667,10.39999986,27.82388889,2.914916689,115.9872222,36.79833333,769.6914096,133.5332298,99.40083333,100,9.496861217,213.8017808,96,4.275000095
3/24/2021 10:00,86.65000153,13.796875,87.84232686,2.816666667,10.08366677,25.10666667,3.122499986,113.1025,24.84416667,486.8557901,134.0266933,97.99972222,100,5.903639056,135.2377194,96,4.375000119
3/24/2021 11:00,86.80000305,0,86.27889646,0,9.800000191,25,3.099999905,112,0,4.39E-11,133.6173477,98,100,0,1.22E-11,96,4.700000048
3/24/2021 12:00,86.80000305,0,83.99797571,0,9.800000191,25,3.099999905,112,0,4.39E-11,133.7945709,97.5,100,0,1.22E-11,95,5.224999905
3/24/2021 13:00,86.80000305,0,79.98749924,0,9.800000191,25,3.099999905,112,0,4.39E-11,134.0820656,97,100,0,1.22E-11,95.25,5.674999952
3/24/2021 14:00,86.80000305,0,79.86000061,0,9.800000191,25,3.099999905,112,0,4.39E-11,134.2596436,97,100,0,1.22E-11,95,6.199999928
3/24/2021 15:00,86.80000305,0,79.86000061,0,9.800000191,25,3.099999905,112,0,4.39E-11,134.4667206,97,100,0,1.22E-11,93.25,6.600000024
3/24/2021 16:00,86.80000305,0,79.86000061,0,9.800000191,25,3.099999905,112,0,4.39E-11,134.6496391,96,100,0,1.22E-11,92.75,6.649999976
3/24/2021 17:00,86.80000305,0,76.91918268,0,9.800000191,25,3.099999905,112,0,4.39E-11,134.8657188,96,100,0,1.22E-11,90.75,6.950000048
3/24/2021 18:00,86.70000076,0,67.11999512,0,9.900000095,25,3.099999905,112,0,4.39E-11,134.3509865,95.25,100,0,1.22E-11,91.25,6.225000024
3/24/2021 19:00,86.59999847,0,67.11999512,0,10.19999981,25,3.099999905,112,0,4.39E-11,134.8857117,95,100,0,1.22E-11,93,5.825000167
3/24/2021 20:00,86.59999847,0,67.11999512,0,10.19999981,25,3.099999905,112,0,4.39E-11,134.8823357,95,100,0,1.22E-11,93,5.900000095
3/24/2021 21:00,86.59999847,0,65.80375946,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.4033546,95,100,0,1.22E-11,93.5,6.225000024
3/24/2021 22:00,86.59999847,0,57.34999847,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.3818512,94.25,100,0,1.22E-11,94,6.300000191
3/24/2021 23:00,86.59999847,0,57.34999847,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.6950531,94,100,0,1.22E-11,93.75,6.375000119
3/25/2021 0:00,86.59999847,0,57.34999847,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.6287155,93.5,100,0,1.22E-11,92.25,6.5
3/25/2021 1:00,86.59999847,0,57.34999847,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.5868263,93,100,0,1.22E-11,92.25,6.325000048
3/25/2021 2:00,86.59999847,0,57.34999847,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.5903893,93,100,0,1.22E-11,93.5,5.949999928
3/25/2021 3:00,86.59999847,0,54.19299825,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.4219627,93,100,0,1.22E-11,95,5.599999905
3/25/2021 4:00,86.59999847,0,48.73999786,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.589962,93,100,0,1.22E-11,95,5.674999833
3/25/2021 5:00,86.59999847,0,48.73999786,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.39608,92,100,0,1.22E-11,94,5.724999905
3/25/2021 6:00,86.59999847,0,48.73999786,0,10.19999981,25,3.099999905,112,0,4.39E-11,135.0470581,91.75,100,0,1.22E-11,94,5.850000143
3/25/2021 7:00,86.59999847,0,48.73999786,0,10.19999981,25,3.099999905,112,0,4.39E-11,134.3038864,91,100,0,1.22E-11,94,5.925000072
3/25/2021 8:00,86.59999847,0,48.73999786,0,10.19999981,25,3.099999905,112,0,4.39E-11,133.6950569,91,100,0,1.22E-11,94,6.100000024
3/25/2021 9:00,86.59999847,0,57.37131438,0,10.19999981,25,3.099999905,112,0,198.069956,134.1582642,91,100,0.703611119,55.01943242,93,6.374999881
3/25/2021 10:00,12.77349977,0.296875,86.9012056,0,1.517444404,3.6875,0.444305554,16.52,0,781.2257649,133.6658859,13.4225,100,0.420250017,217.0071574,90,6.424999952
3/25/2021 11:00,79.94855513,0.796875,85.96850705,0.821944444,9.528166627,26.11277778,3.838583452,115.4497222,29.92388889,750.0037316,133.9540879,87.82222222,101.9522222,7.551277909,208.3343704,86.75,6.600000024
3/25/2021 12:00,86.5,0,85.95202533,0.386666667,10.625,32.77361111,2.860277837,121.7425,41.32166667,781.5103556,133.7489967,101.9116667,102,11.10122251,217.0862103,83.75,6.950000048
3/25/2021 13:00,86,0,86.45268396,0.25,10.5,31.165,2.75,120.65,40.4075,782.6239443,134.1502724,101.4594444,102,10.66691693,217.3969298,81,7.774999976
3/25/2021 14:00,86.22499847,33.90625,87.594392,0,10.64099996,31.56027778,2.872833278,118.6991667,38.8725,783.5231325,134.4923782,101.5741667,102,10.04527779,217.495532,80.75,8.075000048
3/25/2021 15:00,86.15000153,0,88.40105639,0.1275,10.40669426,29.58638889,2.71424999,116.9786111,36.36916667,781.766187,134.7767296,101.7405556,102,9.410139052,216.992229,81,8.450000048
3/25/2021 16:00,86.72500229,0,88.88400482,2.059444444,10.2313332,28.93305556,3.042722229,114.9558333,35.59777778,783.1370341,135.4864845,101.9622222,102,8.973055764,217.5380658,80.75,8.875000238
3/25/2021 17:00,86.47500038,26.09375,90.03973402,2.709166667,10.23458334,27.40222222,2.942833324,114.095,33.61138889,781.1250652,135.2934952,101.5261111,102,8.188611109,216.9777965,79.5,8.949999809
3/25/2021 18:00,86.52499962,0,90.42999458,2.351666667,10.30897231,26.34583333,3.046749992,112.5169444,32.75388889,783.9590624,135.4883919,102.0183333,102,7.909777953,217.766407,81,8.824999809
3/25/2021 19:00,86.52500153,0,89.12462106,11.98194444,10.45255561,28.06388889,2.78586113,115.2725,34.90222222,783.1285326,135.564827,101.8594444,102,8.802500134,217.535704,82,8.424999952
3/25/2021 20:00,86.5,21.109375,89.25185624,8.419444444,10.33641675,27.36944444,2.758416669,115.1972222,34.49416667,781.9927207,135.4762344,101.8922222,102,8.728694637,217.2202011,84,7.725000024
3/25/2021 21:00,86.72500229,0,90.14166214,12.57972222,10.3424167,26.49194444,2.682944426,114.1466667,33.43694444,781.5523674,135.5973549,101.5836111,102,8.109139157,217.0989604,84,7.599999905
3/25/2021 22:00,86.75,20.09375,90.9399929,6.576944444,10.44252785,25.55694444,2.947777766,112.1291667,30.42972222,781.0750134,135.7233696,101.6816667,102,7.194666697,216.9638933,83.75,7.549999952
3/25/2021 23:00,86.69999886,0,91.27462006,4.945555556,10.36691657,25.61277778,3.050638877,111.4791667,30.81527778,783.1695958,135.8065643,101.9022222,102,7.19383339,217.5471106,85.75,7.275000095
3/26/2021 0:00,86.5,0,90.50575495,3.771944444,10.35319458,26.29944444,2.731027765,112.8072222,31.88694444,782.9235094,136.0499954,101.785,102,7.667805612,217.4801422,87,6.349999905
3/26/2021 1:00,86.54999924,22.796875,90.7437819,9.205555556,10.34713886,26.00083333,2.948138906,113.0983333,32.0375,782.7415247,135.7104225,101.6061111,102,7.685722321,217.435278,88,6.174999833
3/26/2021 2:00,85.83547226,0,90.57244833,18.94388889,10.35063884,25.65722222,2.952555535,111.9875,31.34305556,781.8713814,135.9082909,101.88,102,7.487333556,217.2823184,88.5,6.099999905
3/26/2021 3:00,86.62499809,0,90.82674168,4.599166667,10.4522779,25.84694444,2.955611105,112.4325,31.61722222,783.224936,135.5488548,101.7261111,102,7.596277933,217.5624838,87.25,6
3/26/2021 4:00,86.625,0,90.74999428,13.07611111,10.47138896,25.76472222,2.869222204,113.5716667,32.12472222,782.7492809,135.7661705,101.75,102,7.82280564,217.3067458,86.25,6.25
3/26/2021 5:00,86.65000153,0,90.08506353,3.326388889,10.29533325,27.49388889,3.049083332,112.9222222,33.99222222,781.5867598,135.4926567,102.0008333,102,8.411555861,217.107434,86.5,6.174999833
3/26/2021 6:00,86.24999809,35.40625,86.24083828,0,10.41544472,29.90166667,2.716777794,120.1238889,40.32972222,782.7196306,134.9408379,101.6116667,102,10.7501669,217.4221203,86.5,5.950000048
3/26/2021 7:00,86.40000153,17.296875,83.87626836,0,10.60000038,29.42888889,2.700000048,125.6722222,47.025,782.7883437,134.0763245,101.5144444,102,12.47869459,217.4597257,88.25,5.800000072
3/26/2021 8:00,86.40000153,0,83.22221756,0,10.60000038,29.40777778,2.900000095,125.8638889,47.48833333,782.724584,133.8151474,101.855,102,12.79252795,217.4234967,87.75,6.200000048
3/26/2021 9:00,86.27500153,28.296875,84.58636683,0,10.4000001,29.5875,2.850000024,123.8680556,43.64166667,782.8510834,134.1279602,101.6533333,102,11.80730578,217.4474467,85,6.625000119
3/26/2021 10:00,86.40000153,0,85.34132748,0,10.75000024,29.65,2.75,122.6483333,42.25888889,782.4070508,134.1973915,101.5416667,102,11.35250016,217.3352925,83.75,7.025000095
3/26/2021 11:00,86.30000114,0,86.3374971,0,10.29999995,30.935,3.021861112,120.6075,40.39055556,782.7490534,134.4156151,101.3780556,102,10.57941688,217.4302936,78.75,7.725000143
3/26/2021 12:00,86.29999733,24.90625,86.93843362,0,10.4749999,32.80527778,2.649999976,118.8977778,38.60694444,782.1454118,134.2411499,101.8586111,102,10.25872242,217.0846227,77.75,8.150000095
3/26/2021 13:00,86.24999809,0,88.05111131,0,10.36761116,30.14666667,3.082750031,118.5883333,37.35583333,781.7842573,134.3941917,101.4755556,102,9.634944599,217.1622946,71,9.174999952
3/26/2021 14:00,86.52499962,24.296875,89.32585505,2.622777778,10.24558332,27.02444444,3.041361078,115.1872222,34.97583333,783.3476541,134.8789787,101.7175,102,8.77002808,217.5965715,68.75,9.725000143
3/26/2021 15:00,86.87500191,8.109375,82.99559763,0.663888889,10.15849991,27.21194444,3.208333303,109.185,32.37722222,783.3389521,135.7370338,94.7325,95.11433974,8.319083505,217.5941544,68.5,10.2750001
3/26/2021 16:00,86.42500114,13.5,78.16915185,0.970277778,10.41583305,27.41583333,3.04299999,115.2961111,42.5425,782.3555825,135.6737595,93.71333333,93.94972222,11.06358339,217.2019686,73,9.650000095
3/26/2021 17:00,86.95000076,0,86.07165263,9.723333333,10.55597225,25.69694444,2.850555556,108.3680556,31.96833333,782.3849706,135.6258621,96.91027778,95.81972222,7.535500161,217.3291592,79.75,9.475000143
3/26/2021 18:00,75.6623899,13.796875,87.49404044,2.753333333,6.799027763,17.62444444,7.602388796,96.75916667,26.99027778,780.3448127,135.6465924,95.95583333,98,5.025389065,216.7624485,78.75,9.650000095
3/26/2021 19:00,86.82499886,1,87.44509355,2.518055556,10.54272228,26.16138889,2.970500006,107.8133333,30.07555556,782.9007651,135.6407242,97.21666667,98,7.010361193,217.4641018,78,9.599999905
3/26/2021 20:00,86.77499962,0,87.49999809,0.782777778,10.48569448,25.25166667,3.123861109,105.2652778,29.00888889,782.96961,135.6769867,97.5,98,6.862055675,217.491559,78,9.100000381
3/26/2021 21:00,86.59999847,18.5,88.33921768,0.485,10.47847228,26.87222222,2.99375004,104,27.29944444,782.9618709,135.8390579,97.5,98,6.230055752,217.4894094,80,9.199999809
3/26/2021 22:00,86.75000191,0,88.8449955,0.885,10.25150009,27.27333333,3.184083323,104.3347222,25.88388889,783.019058,136.1090355,97.5,98,5.874888989,217.5052945,80.25,9.050000191
3/26/2021 23:00,86.80000305,10.59375,89.11074638,0,9.544833267,25.19222222,4.19366674,102,20.15638889,428.0867698,136.1302983,96.93111111,98,2.859611168,118.9922288,81,8.650000334
3/27/2021 0:00,86.80000305,0,86.63169422,0,9.899999619,26,3.900000095,104,0,7.73E-09,135.9039917,97,98,0,2.15E-09,82,8.349999905
3/27/2021 1:00,86.80000305,0,83.35176302,0,9.899999619,26,3.900000095,104,0,7.73E-09,135.9039917,97,98,0,2.15E-09,84,7.875000119
3/27/2021 2:00,86.80000305,0,82.29999542,0,9.899999619,26,3.900000095,104,0,7.73E-09,135.9039917,97,98,0,2.15E-09,85.75,7.5
3/27/2021 3:00,86.80000305,0,82.29999542,0,9.899999619,26,3.900000095,104,0,7.73E-09,135.8919754,96.25,98,0,2.15E-09,88,7.049999952
3/27/2021 4:00,86.45158598,0,83.07826161,0,9.734999625,26.02416667,3.841138976,104.3547222,7.118611111,244.8093785,136.032135,95.22472222,98,1.603000032,68.0026053,89.25,6.650000095
3/27/2021 5:00,86.69999886,3.703125,86.1974926,8.695277778,10.59016672,26.12138889,2.598194446,108.7833333,32.25972222,783.3166342,135.715168,97.45944444,98,7.812277843,217.4384177,91,6.350000143
3/27/2021 6:00,86.69999695,9.703125,83.96208449,0.640555556,10.45944462,29.65777778,2.819499982,114.0333333,37.82888889,782.4522772,135.4330406,97.54027778,98,9.837527924,217.3492445,92,5.975000024
3/27/2021 7:00,86.5,0,84.02499962,0,10.45047218,28.73527778,2.658611123,114.0919444,37.32861111,782.6651277,135.2507019,97.21611111,98,9.665333563,217.406981,92.75,5.850000143
3/27/2021 8:00,86.37500191,0,84.57002831,1.041944444,10.41636109,27.85805556,2.916222197,113.7938889,36.10194444,782.6066383,135.1976089,97.5,98,9.297611311,217.4560114,91.75,6.475000024
3/27/2021 9:00,86.57500076,0,84.20749855,0.415,10.25561119,28.11888889,2.860750032,113.9375,37.32277778,782.2457618,135.3312454,97.38444444,98,9.694055614,217.2353974,91,7.125
3/27/2021 10:00,86.625,41.09375,84.92733506,1.225555556,10.48336102,26.71083333,3.088333331,111.9841667,34.34888889,782.7744338,135.2880974,97.96611111,98,8.831750042,217.4373437,88.25,7.774999976
3/27/2021 11:00,86.72500038,0,85.99072866,2.075,10.37086121,26.0175,3.115333297,110.0291667,33.34555556,782.2574701,135.416626,97.53333333,98,8.235389029,217.2051081,84.5,8.299999714
3/27/2021 12:00,86.85000038,0,85.81999779,1.802222222,10.48758328,26.44722222,2.840666655,110.6586111,33.22055556,782.5777276,135.3669662,97.96555556,98,8.261250353,217.3827029,82.25,8.275000095
3/27/2021 13:00,86.75,0,86.71601097,2.049444444,10.47338895,25.77527778,2.929472223,109.1155556,31.90611111,782.6252149,135.6650085,97.34111111,98,7.75972233,217.3958935,81,8.599999905
3/27/2021 14:00,86.69999886,0,85.77926148,1.428055556,10.32005561,26.59222222,3.205861097,110.165,33.53444444,782.6696028,135.4484367,97.75,98,8.482222497,217.4096125,80.25,8.650000095
3/27/2021 15:00,86.72500038,0,86.4915391,4.250555556,10.4398334,25.145,2.889083329,108.6322222,32.24611111,783.5500574,135.509922,97.25,98,7.81747242,217.6527946,80,8.925000191
3/27/2021 16:00,86.75,0,86.6134921,2.870555556,10.26327777,25.73305556,3.229416661,109.2936111,32.52805556,783.6969393,135.5442619,97.93222222,98,7.89561112,217.7651922,80,9.000000238
3/27/2021 17:00,86.69999886,51.203125,86.24989156,3.7725,10.34794444,26.00277778,2.846638883,108.9702778,32.35527778,781.0359816,135.361702,97.64166667,98,7.981333462,216.953051,82,8.799999952
3/27/2021 18:00,86.72500038,0,86.30085051,4.904166667,10.51533326,25.67194444,2.836611108,109.2544444,32.4525,781.2806383,135.8925476,97.75,98,8.061777861,217.0932336,84,8.375
3/27/2021 19:00,86.875,0,86.81053617,4.736944444,10.56877776,25.30333333,2.780777776,108.5263889,31.91222222,783.0739704,135.6912537,97.75,98,7.769472414,217.3043355,85.25,8.200000286
3/27/2021 20:00,86.77500153,0,86.26842121,4.440833333,10.38147218,25.61,2.900666674,109.7816667,32.44916667,782.7417919,135.6440239,97.10277778,98,7.962472444,217.4282762,87.5,7.900000095
3/27/2021 21:00,86.72500038,0,86.7534055,2.513333333,10.45597226,25.22,2.76216668,108.6372222,31.70333333,782.7096467,135.6908531,97.30055556,98,7.606416874,217.4193473,87.75,7.950000167
3/27/2021 22:00,86.94999886,40.90625,87.80109093,1.435833333,10.36669442,24.71444444,2.928972218,107.1555556,28.85027778,781.8823337,136.1140213,97.5,98,6.766250032,217.1859111,87,8.100000381
3/27/2021 23:00,86.79999924,0,87.78765066,1.248611111,10.68458336,24.80361111,3.017055578,107.3752778,28.63083333,783.1658889,135.8940659,97.46555556,98,6.847027862,217.3888282,89,7.925000191
3/28/2021 0:00,86.85000038,0,87.68187059,0.644444444,10.43019446,23.94444444,2.843444477,107.8319444,29.58527778,782.094138,136.3758011,98,98,7.067361111,217.2153881,93.25,7.400000095
3/28/2021 1:00,86.72500038,0,87.30147319,1.290833333,10.5929999,23.98388889,2.822444445,107.8930556,30.20555556,782.9174705,135.9238586,97.75,98,7.179361166,217.4784648,95,7.174999833
3/28/2021 2:00,86.69999886,0,87.41249847,3.244166667,10.48802781,24.28972222,2.879611112,107.3233333,30.44416667,783.1383642,135.9212608,97.75,98,7.209000057,217.5384351,94.25,7.25
3/28/2021 3:00,86.75,35.59375,87.10954915,3.933055556,10.38580558,24.10972222,3.092388881,106.7805556,30.50972222,782.7037132,136.016613,98,98,7.340638992,217.417699,94,7.074999928
3/28/2021 4:00,86.72499847,0,86.84349803,5.131111111,10.42377784,24.65555556,2.901861113,108.2225,31.035,782.4372016,135.941494,97.5,98,7.59430565,217.3494548,89.5,7.474999905
3/28/2021 5:00,86.72499847,0,86.88207747,11.05527778,10.39852787,24.51277778,2.845944428,108.3211111,31.49333333,783.3123862,135.883564,97.5,98,7.455861297,217.5326082,87.5,7.524999976
3/28/2021 6:00,86.59999847,25.59375,85.73839946,6.942222222,10.3297499,26.45277778,3.020194457,110.7230556,34.32416667,783.4582676,135.655014,97.5,98,8.563166805,217.6272976,88,7.350000143
3/28/2021 7:00,86.62499809,0,84.86499786,1.351944444,10.60358336,27.91166667,2.657000004,112.6502778,36.28,783.2891423,135.5436859,97.47666667,98,9.25733365,217.5803182,86.25,7.649999857
3/28/2021 8:00,86.40000153,0,83.95249748,1.336666667,10.43777778,28.33777778,2.921249971,114.2141667,36.8525,783.2817144,135.027874,97.33,98,9.541305721,217.5782547,87.25,7.425000072
3/28/2021 9:00,86.40000153,0,83.59095099,0,10.55666649,28.36166667,2.777972215,114.2555556,38.21361111,782.2172186,135.0926476,97.64833333,98,9.979194659,217.2825615,88,7.199999928
3/28/2021 10:00,86.50000191,32.109375,83.95440763,1.803611111,10.45466683,28.45138889,2.594194409,114.4291667,37.23916667,783.4641913,135.0373077,97.33333333,98,9.644305896,217.5724612,88.5,7.099999905
3/28/2021 11:00,86.80000305,0,84.52172268,2.708333333,10.32533316,28.60833333,2.80602776,112.8302778,36.97777778,782.7025916,135.2114601,97.5,98,9.570000227,217.362593,88,7.300000072
3/28/2021 12:00,86.55000305,0,83.86451274,0.297777778,10.31027792,28.79694444,2.573111092,113.3011111,37.03805556,782.011613,135.1795311,97.47666667,98,9.736111233,217.2254489,89.25,7.274999976
3/28/2021 13:00,86.80000305,0,84.10351221,4.008055556,10.40733361,27.905,2.643777726,113.3763889,36.92666667,783.1262816,135.154583,97.51777778,98,9.508666819,217.5350788,90.75,7.25
3/28/2021 14:00,86.77499962,40.5,85.95335103,18.16138889,10.2956944,28.05722222,2.538722214,109.4502778,33.01527778,783.066522,135.1066589,97.69277778,98,7.954889051,217.5184791,83,8.250000238
3/28/2021 15:00,86.37500191,9.890625,82.43352458,0.788055556,10.28397211,27.53638889,3.097222239,117.1805556,25.70527778,395.6414305,136.7140243,89.99055556,98,5.42211117,109.900398,87.75,4.949999988
3/28/2021 16:00,77.45244572,3.109375,79.90486308,1.933888889,9.831110963,27.97777778,2.722277784,113.8297222,39.94166667,765.9849914,131.9437604,94.57972222,98,9.27277801,212.7078684,86,4.749999881
3/28/2021 17:00,85.55233409,7,87.52303691,52.4825,10.28450013,27.77138889,2.785861105,106.8613889,29.40333333,783.2761904,134.9586631,97.44888889,98,7.147889107,217.5767197,81.25,5.600000024
3/28/2021 18:00,86.67499924,6.59375,86.86198943,11.17138889,10.23786114,25.18083333,2.77094445,109.6219444,31.81416667,783.1583108,135.3247414,97.75,98,7.692611223,217.5439761,69.25,6.799999952
3/28/2021 19:00,86.77499962,12.296875,85.13001633,8.946388889,10.4213056,27.42972222,2.596527757,111.6988889,36.08583333,782.3814396,135.3429985,97.43111111,98,9.05091685,217.3281786,62,6.400000095
3/28/2021 20:00,86.72499847,0,85.10408427,16.38777778,10.30327771,27.75638889,2.798638892,113.0202778,35.86666667,783.2210125,135.0970802,97.71666667,98,9.052472417,217.5620875,66.75,5.825000167
3/28/2021 21:00,85.8035279,0,85.72999382,26.80083333,10.51827765,26.56388889,2.640888865,111.4958333,34.56083333,783.7893113,135.5523911,97.69833333,98,8.57811127,217.7206429,66,5.775000095
3/28/2021 22:00,85.54472212,0,84.56576157,23.54416667,10.41519445,27.26944444,2.728416692,112.8813889,36.93916667,783.7021412,135.1316299,97.18888889,98,9.302194654,217.7061512,71.25,5.12499994
3/28/2021 23:00,86.67499733,31.203125,83.97936286,1.827222222,10.59708331,28.50111111,2.653888882,114.4808333,37.85472222,783.4495961,135.278801,97.30166667,98,9.834361272,217.6248887,81.75,3.62500006
3/29/2021 0:00,86.80000305,0,84.11662292,1.125,10.39566667,28.54861111,2.700666683,113.9069444,36.80694444,783.9790656,135.3410263,97.63666667,98,9.569833531,217.7680275,81.75,3.699999988
3/29/2021 1:00,84.70047296,0,84.51630547,31.92555556,10.36450002,28.28638889,2.889000018,113.3511111,36.88861111,782.1674346,135.7044258,97.25888889,98,9.459277892,217.2687326,77.5,4.5
3/29/2021 2:00,86.55000114,0,84.06131989,0,10.51502804,29.02805556,2.850722185,114.4780556,37.36916667,783.1887268,135.2253456,97.12055556,98,9.649000182,217.5524252,82.75,4
3/29/2021 3:00,86.52500153,0,84.44545508,1.5775,10.51516663,28.11777778,2.796499985,114.2141667,36.71972222,783.7156755,135.4081573,97.24277778,98,9.48719465,217.6987996,85.75,3.800000012
3/29/2021 4:00,86.59999847,0,83.8331791,0.066666667,10.24738885,28.2125,3.149416646,114.9288889,37.71222222,784.0246035,135.1799545,97.55611111,98,9.871472392,217.7273209,88.75,3.650000036
3/29/2021 5:00,86.59999847,62.296875,82.89510572,0,10.47500014,29.67305556,2.625,115.8561111,39.42555556,783.3378069,134.8022728,97.36194444,98,10.49513906,217.5938362,88.25,3.324999988
3/29/2021 6:00,86.34999847,11.203125,78.26115323,0.668888889,10.44999981,29.25638889,2.62500006,124.3852778,57.29388889,779.2907687,134.2378994,97.20833333,98,13.62461138,216.4696582,84.5,3.125
3/29/2021 7:00,86.32500076,10.703125,81.15399285,0.697777778,10.37258339,28.25,3,119.3269444,42.42027778,766.5770432,131.9826851,97.70916667,98,11.56983356,212.9380675,86.25,2.850000024
3/29/2021 8:00,86.5,12.40625,83.79962349,0.896111111,10.28077773,28.10805556,2.843861122,115.6547222,37.77166667,769.1045363,133.0073128,97.41194444,98,9.943277952,213.8365175,84,3.675000072
3/29/2021 9:00,85.85600062,0,84.16072883,20.29388889,10.38394442,27.25333333,2.834500007,113.7963889,36.02305556,768.7762241,132.7331543,97.40222222,98,9.38811127,213.5489515,78.25,4.324999928
3/29/2021 10:00,86.64999962,22.1875,84.74151075,7.983611111,10.38755557,26.34888889,2.902583341,112.0416667,34.78805556,768.3072593,133.4092216,97.5875,98,8.863861261,213.4186839,75.75,4.800000072
3/29/2021 11:00,86.85000038,0,86.75415579,5.389722222,10.43616664,26.31194444,2.811888887,108.5766667,31.16083333,767.169141,133.6961403,97.75,98,7.525083498,213.1039283,69.75,5.625
3/29/2021 12:00,86.82499886,13.40625,84.47846777,3.412777778,10.26730541,28.47222222,2.751638874,112.1077778,36.04138889,779.6750748,134.0860939,97.58638889,98,9.286000121,216.5764101,69.5,6.250000119
3/29/2021 13:00,86.14999962,0,83.56996023,0,10.4749999,27.8775,2.958666641,115.4877778,38.52972222,783.6995064,134.7408981,97.25611111,98,10.04202796,217.6702334,68.25,6.849999905
3/29/2021 14:00,86.87500191,0,83.78249931,0,10.59730563,29.40916667,2.899777774,114.5469444,38.06194444,782.3602473,134.5352669,97.84722222,98,9.871639039,217.3222917,65.5,7.050000072
3/29/2021 15:00,86.67514007,0,84.39679433,2.680833333,10.40641656,27.34527778,2.917666631,114.6030556,36.915,782.168225,134.1694907,97.22694444,98,9.525750097,217.2703414,64.5,7.324999928
3/29/2021 16:00,86.84994482,38.703125,84.9843415,0,10.22252761,28.06527778,3.177861128,114.495,32.54888889,787.0660578,134.8690994,97.74972222,98,8.968666946,218.6294642,56.5,8.599999905
3/29/2021 17:00,86.83094439,0,85.64839257,1.102222222,10.19944427,27.32361111,3.126500015,113.3688889,30.45,787.709477,135.220452,97.75,98,8.390056018,218.8081926,59.5,8.5
3/29/2021 19:00,86.79999733,12.59375,82.74760393,4.7675,10.3139165,26.71472222,2.903444446,108.5822222,34.31944444,783.9016431,135.6140175,94.29833333,95,8.597944699,217.7504566,63.75,7.850000024
3/29/2021 20:00,86.875,0,82.86782103,5.019444444,10.5549999,26.53916667,2.708555542,108.4552778,33.66916667,782.1080641,135.3048134,94.29277778,95,8.528944624,217.2522406,71.5,7.425000072
3/29/2021 21:00,86.90000153,0,82.52259774,6.558055556,10.55527786,26.39305556,2.87383336,108.2419444,34.245,783.1816758,135.2007866,94.28944444,95,8.66763912,217.5504665,70.75,7.275000095
3/29/2021 22:00,87.04999924,24.703125,84.17628802,7.338611111,10.38463889,24.74361111,2.722083343,105.4313889,30.59888889,782.338321,135.444313,94.4975,95,7.227111259,217.316201,74.75,6.75
3/29/2021 23:00,86.95000076,0,84.1307894,2.410277778,10.75419453,24.06583333,2.798111088,104.455,31.17861111,782.4163099,135.7452202,94.56388889,95,7.490361244,217.3526791,74.75,6.224999905
3/30/2021 0:00,86.92499924,0,84.23250961,4.885555556,10.5429167,24.40694444,2.749583359,106.3305556,31.24472222,781.7159371,135.9244194,94.28166667,95,7.463111247,217.1285093,74.75,6
3/30/2021 1:00,86.80000114,23.90625,83.33036285,2.240833333,10.43658336,25.37694444,2.988250022,107.5136111,33.60277778,784.328057,135.7990532,94.31388889,95,8.280611283,217.8689054,75,4.574999928
3/30/2021 2:00,86.77500153,0,82.65295909,4.473611111,10.50555553,26.25916667,2.759527787,108.2827778,33.69083333,783.9297241,135.6259003,94.35416667,95,8.571027919,217.7582571,76.25,4.100000024
3/30/2021 3:00,86.67499924,0,82.48471844,2.175833333,10.43530547,26.66916667,2.998416661,109.3083333,34.735,782.8475221,135.4421806,94.56277778,95,8.7560835,217.4576463,78,3.825000048
3/30/2021 4:00,86.85000229,0,82.74749756,2.144444444,10.6131945,26.79666667,2.830444457,108.9813889,34.64472222,784.7741449,135.6162491,94.71638889,95,8.767333413,217.9202885,77,3.800000012
3/30/2021 5:00,86.50000191,0,81.13264064,2.961388889,10.58652787,27.70611111,2.771222238,112.0158333,37.15694444,783.8684277,135.6627083,94.13083333,95,9.816083549,217.741231,78.25,3.724999964
3/30/2021 6:00,86.67575115,37,76.61384865,0.25,10.89999962,29.06333333,2.949999988,122.0805556,51.0225,781.796757,134.7226213,94.29194444,95,12.83186137,217.1657665,81.25,3.525000036
3/30/2021 7:00,86,16.796875,81.37775446,0.45,10.54783322,27.66527778,2.911083322,111.2722222,36.31416667,769.6645228,133.4610945,94.56444444,95,9.584583288,213.7957012,82.5,3.924999952
3/30/2021 8:00,86.92500114,12.90625,83.46560452,3.2075,10.28933316,24.78472222,3.004972202,106.3783333,32.58333333,771.7476853,134.2732735,94.4175,95,7.852111285,214.3755148,80.25,4.575000048
3/30/2021 9:00,86.72499847,0,83.73713303,18.51222222,10.69958338,23.72194444,2.546333325,106.335,31.09972222,773.3471312,133.7558403,94.325,95,7.412861107,214.8186484,75.25,5.5
3/30/2021 10:00,86.90000153,0,84.73144439,11.26166667,10.40597217,25.17083333,2.943000026,104.0058333,29.41055556,772.7570628,134.2479095,94.11444444,95,6.952389028,214.6547405,75.25,5.975000024
3/30/2021 11:00,86.82500267,19.09375,84.34853781,2.010277778,10.50841665,24.93527778,2.980666641,105,29.48972222,772.7459007,134.1919403,94.10277778,95,6.814666706,214.7408523,75.25,5.975000024
3/30/2021 12:00,86.70000076,9,80.99357064,0.715555556,10.61658323,27.51916667,2.385611112,111.4272222,37.23722222,778.6582612,134.4125671,94.24722222,95,9.622028012,216.4175725,76,6.175000072
3/30/2021 13:00,86.45000076,0,79.63329507,0,10.5,27.54916667,2.830638909,114.7897222,39.73055556,782.7530927,134.379158,94.3,95,10.71747235,217.4314153,75,6.575000048
3/30/2021 14:00,86.69999695,0,80.43756814,0,10.51811121,28.36,2.900166658,113.1522222,38.74166667,782.5402629,134.3033867,94.19694444,95,10.15977799,217.372296,75.25,6.650000095
3/30/2021 15:00,86.85000038,27,81.79862629,3.492777778,10.31830551,30.73416667,2.892583346,111.1405556,36.14222222,782.8773955,134.8382187,94.28388889,95,9.233472452,217.4089996,72.5,7.575000048
3/30/2021 16:00,86.67499924,0,82.70021858,39.79888889,10.53661101,26.15722222,3.00169448,108.1927778,34.46416667,783.7458169,135.2671852,94.11583333,95,8.482222368,217.7221353,70.75,8.325000286
3/30/2021 17:00,87,22.796875,83.79085587,8.380277778,10.62963889,23.64888889,2.674249994,106.3972222,32.48888889,783.8052258,135.5162468,94.31833333,95,7.933611263,217.7236746,71.75,8.250000119
3/30/2021 18:00,87.09999847,0,83.46871096,5.681111111,10.2739722,24.66333333,3.039000003,107.0313889,32.89805556,783.2658735,135.1959763,94.69777778,95,8.117944541,217.4759387,72.75,8.074999809
3/30/2021 19:00,86.87441666,0,82.78032935,4.2175,10.40927787,26.29861111,2.899555546,108.2052778,34.12833333,784.0116159,135.2087297,94.44611111,95,8.619611273,217.7810051,75.5,7.349999905
3/30/2021 20:00,86.84999847,21.40625,82.31892395,4.817777778,10.54661104,25.85555556,2.974916665,108.9233333,34.64333333,783.8657027,135.9663582,94.18888889,95,8.694972548,217.7364774,79.75,6.549999952
3/30/2021 21:00,86.90000153,0,83.34409362,7.0025,10.4477223,23.96555556,2.903472208,107.5225,32.89083333,784.4827914,135.4113541,94.32222222,95,8.146972458,217.9104984,81.25,6.174999952
3/30/2021 22:00,86.875,0,84.49240875,4.181111111,10.64041666,23.69916667,2.778861101,105.0244444,31.38111111,784.2000618,136.0315895,94.17611111,95,7.322722348,217.7446938,82.25,6.174999952
3/30/2021 23:00,86.77499771,20.703125,85.08133327,2.765,10.64886123,23.595,2.768166675,104.3583333,29.81555556,783.2061272,136.0264893,94,95,6.917916742,217.5572584,83.25,6.199999928
3/31/2021 0:00,87,0,84.79036617,1.23,10.46558328,24.2025,2.951333316,103.7430556,29.26027778,783.6704187,136.0788116,94.38833333,95,6.802944534,217.6862286,79.75,6.199999928
3/31/2021 1:00,87.19999695,0,85.44249535,0.320555556,10.31213889,24.42027778,3.100027772,103.0958333,28.44194444,786.6008959,135.7910347,94.52388889,95,6.489222351,218.5002496,80.5,5.674999952
3/31/2021 2:00,86.85000229,0,84.35424771,8.154722222,10.43913891,24.4925,2.89333333,104.5502778,30.66638889,784.5975975,135.5859566,94.545,95,7.178583399,218.0572033,81,5.249999881
3/31/2021 3:00,86.95000076,0,84.89249802,4.065555556,10.6508331,24.50694444,2.691611117,105.0111111,30.42444444,782.7939279,135.9933014,94.45722222,95,7.070888986,217.4427585,80.5,4.850000024
3/31/2021 4:00,86.87450191,35.09375,83.91404657,6.568611111,10.6120556,24.11944444,2.836111111,106.9552778,31.85972222,784.6649265,135.7861683,94.20583333,95,7.812333461,217.961091,81.5,4.25
3/31/2021 5:00,86.67499924,0,82.25215072,3.389722222,10.41480549,26.71694444,2.989333335,109.5236111,35.10194444,783.8117937,135.6609192,94.21722222,95,8.976333481,217.7254991,82,3.950000048
3/31/2021 6:00,86.90000153,23.09375,76.09982659,0.693333333,10.46750019,28.43611111,2.809444429,119.9816667,48.96388889,782.8496386,134.5985641,94.15944444,95,12.87597235,217.4582335,82,4.024999976
3/31/2021 7:00,86.09999847,16.40625,74.44283638,1.446666667,10.60000038,27.7875,3.099999905,124.3363889,67.54416667,775.272315,133.3986043,94.04888889,95,14.03483358,215.3534212,82.25,4.100000024
3/31/2021 8:00,86.47499847,7.5,74.57518069,0.32,10.20000029,27.55444444,3.200000048,120.7505556,61.23638889,781.0367813,133.9239091,93.70027778,95,13.79086123,216.9546617,81.75,5.074999928
3/31/2021 9:00,86.59999847,0,74.20875356,2.337777778,10.30000019,28.89277778,2.75,127.5,71.46694444,782.1523871,133.4054794,94.815,95,14.79286134,217.2456653,79.5,6.300000072
3/31/2021 10:00,86.47500038,28.5,79.26617938,0.165,10.7750001,26.80694444,2.901916681,117.8955556,42.39083333,783.2858062,134.0853691,94.46,95,11.31169463,217.5793913,75,7.200000048
3/31/2021 11:00,86.74999809,17.40625,80.99847515,1.566666667,10.62997242,30.95694444,2.853944466,112.2058333,37.69833333,783.3405327,134.1375618,94.67972222,95,9.726777959,217.5945932,68.25,8.350000143
3/31/2021 12:00,86.79999733,0,80.68940192,0.339166667,10.37027773,27.84944444,3.138888933,113.6544444,37.87916667,783.6661126,134.2020721,94.46194444,95,10.07463903,217.6114211,70,8.100000143
3/31/2021 13:00,86.82499886,0,81.08201984,1.23,10.45144447,26.1275,2.659833343,111.6822222,36.71916667,782.6034814,134.2562065,94.22777778,95,9.517055743,217.411599,75.5,7.625
3/31/2021 14:00,86.25294293,0,82.03333028,28.53805556,10.21994439,27.48583333,2.990749982,109.9113889,35.48388889,783.7675201,134.5432777,94.25555556,95,8.985527909,217.7132009,74.25,8.099999905
3/31/2021 15:00,86.08566701,31,83.90037492,14.78555556,10.44124993,22.53777778,2.962333298,105.3808333,31.65833333,783.638973,135.146595,94.45166667,95,7.634694573,217.6902234,69.25,8.424999952
3/31/2021 16:00,85.90583593,0,84.21809999,34.46861111,10.62638894,25.38166667,2.821166678,105.7583333,30.84666667,783.0133678,134.9829521,94.27277778,95,7.402527856,217.4379507,64,8.475000143
3/31/2021 17:00,86.29594435,0,84.72789029,15.06194444,10.57625017,27.48444444,2.99519445,104.3913889,29.89472222,783.5855576,135.3949699,94.33,95,6.876277905,217.662656,63.75,9.325000286
3/31/2021 18:00,86.85000038,23.296875,84.61053069,7.405555556,10.31580558,24.57555556,2.87874998,105.3255556,30.8775,783.8684742,135.5325203,94.62333333,95,7.298611174,217.7412438,67,9.149999857
3/31/2021 19:00,86.92500114,0,83.76274953,2.897222222,10.40302769,23.86388889,2.932611092,106.9388889,32.15972222,782.7892693,135.6558266,94.66277778,95,7.678555657,217.4400755,72.75,8.349999905
3/31/2021 20:00,87.02499962,0,85.23689807,2.059444444,10.46649999,23.83305556,2.834666696,104.1875,28.66722222,786.8879078,135.6859283,94.34666667,95,6.640805733,218.5799749,76.75,8.224999905
3/31/2021 21:00,87.09999847,19.296875,85.69198835,1.278888889,10.10413894,25.03722222,3.183972219,102.1,26.80527778,785.7971527,135.827858,94.18166667,95,6.231805605,218.2769874,77.75,8.200000048
3/31/2021 22:00,87.19999886,0,86.45499611,0.822222222,10.00058344,25.33583333,3.225638847,100.125,24.01611111,790.0021411,135.7778969,94,95,5.124694558,219.4450404,72.75,8.924999952
3/31/2021 23:00,87.17499733,12,87.38456404,0.161666667,10.30861102,25.80472222,3.154777818,99.5,21.2975,790.6727795,136.020031,94.25,95,4.410694411,219.7044761,70.75,9.450000048
4/1/2021 0:00,87.09999847,0,87.03787231,0,10.32719451,25.49694444,2.872999964,99,23.03111111,793.5860235,136.236702,94.75,95,4.681111206,220.3597755,73.25,8.825000048
4/1/2021 1:00,87.09999847,0,86.92750359,0.4075,10.42919447,24.92777778,2.821944461,99.5,23.04388889,789.8250494,135.8787689,94.5,95,4.810500171,219.3958479,72.5,8.425000191
4/1/2021 2:00,87.09999847,0,87.15650218,0.421666667,10.42722209,24.98888889,2.783722207,98.5,22.29666667,792.6614424,136.1155739,94.5,95,4.543944466,220.1837333,69.5,8.75
4/1/2021 3:00,87.09999847,0,87.04249763,0.5,10.38830562,25.20833333,2.693750032,98,22.12861111,793.7674516,136.1199722,94.25,95,4.440416709,220.4923481,70.5,8.800000191
4/1/2021 4:00,87.25,0,86.96999931,0,10.4061667,25.12305556,2.87180554,100,22.62611111,790.2369672,135.9004364,94.25,95,4.627777822,219.4586385,71,8.650000095
4/1/2021 5:00,87.27500153,0,86.28486633,0,10.15424987,25.3625,3.174111102,99.75,24.26027778,789.6978018,135.7890472,94.25,95,5.113638952,219.4880913,73,8.524999857
4/1/2021 6:00,86.34691655,38.703125,83.48654639,27.77194444,10.42191679,24.91611111,2.555861125,107.1819444,32.95666667,783.279476,135.2996712,94.18861111,95,8.095778003,217.6522857,77,8.075000048
4/1/2021 7:00,87.09999847,8.890625,79.62261388,1.917777778,10.4000001,26.91388889,2.599722286,114.4208333,40.56694444,782.890435,134.6705399,94.41472222,95,10.71650013,217.4695661,78.25,7.774999976
4/1/2021 8:00,86.70000076,0,79.99241874,0.456944444,10.54500009,27.78166667,2.339305519,114.9541667,39.9225,783.0751346,134.3766251,94.40055556,95,10.62397244,217.5485718,77.75,7.875000119
4/1/2021 9:00,86.80000114,15.90625,83.55951132,12.92944444,10.32063881,24.63222222,2.839472182,107.4113889,32.59888889,783.306607,135.7031364,94.50027778,95,7.95019459,217.5851693,80,7.75
4/1/2021 10:00,86.54999924,8.203125,76.06519999,5.559722222,10.13111148,27.28194444,2.558972263,121.5527778,58.97222222,783.1700048,134.068367,94.12472222,95,13.29791687,217.5472243,80.75,7.975000024
4/1/2021 11:00,86.90000153,19.203125,80.93401989,5.734444444,10.47827792,27.14138889,2.674444457,112.0722222,37.39777778,782.6758522,135.1399193,94.64222222,95,9.657444568,217.4796891,81,8.325000048
4/1/2021 12:00,86.87500191,5.09375,86.66994236,4.207222222,10.26974985,26.40388889,3.291083313,102.1041667,24.16027778,785.5453898,135.5476837,95.71388889,95,5.341944568,217.9862236,76.5,9.374999762
4/1/2021 13:00,87.20000267,6.5,85.6391316,0,10.20547217,24.61694444,3.139416699,102.5880556,28.22416667,783.7157033,135.1095581,94.5,95,6.296527875,217.7154741,68.25,11.32500005
4/1/2021 14:00,86.90000153,0,85.77584205,0,10.06602777,26.34555556,2.972722185,101.1194444,26.25472222,783.0509371,135.2352867,94,95,5.97280563,217.4210943,61.5,11.54999995
4/1/2021 15:00,87.00000191,0,86.09599539,0.91,10.37608317,28.95388889,3.15727783,101.4730556,26.10472222,783.3953035,135.3690376,94.37611111,95,5.626416719,217.6098069,58,11.875
4/1/2021 16:00,87.37500191,0,86.33998871,0,10.06416662,25.28666667,3.387305573,101.5,25.14944444,784.5099814,135.6913605,94.25,95,5.428583358,217.9245323,58.75,11.87500024
