Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
4/1/2021 17:00,87.02499962,18.703125,87.42757106,0,9.925694501,23.44277778,3.344972241,98.75,21.01777778,783.2857288,135.8621025,94.5,95,4.208083433,217.5752035,51.5,12.27499986
4/1/2021 18:00,87,0,87.27009048,0,9.954222251,27.595,3.381583363,99.59722222,21.27888889,784.7678735,135.8398705,94,95,4.470805648,217.9910768,56,12.07499981
4/1/2021 19:00,87.20000267,0,87.02152931,0,10.06961099,23.90944444,3.315638897,100.25,23.81527778,786.7639002,135.922924,94,95,5.170611071,218.5455285,60.75,11.0999999
4/1/2021 20:00,87.15000153,13.5,86.46166298,0,10.12469435,23.52333333,3.226916659,101.0402778,25.22888889,787.1407309,135.9606552,94.5,95,5.363389036,218.6502034,65.25,9.900000095
4/1/2021 21:00,87.09999847,0,86.83999634,0,9.806388902,23.78194444,3.488416663,101,24.05,784.6840415,136.0447006,94.40388889,95,4.977861204,218.0705674,74.5,9.149999857
4/1/2021 22:00,87,0,86.71499634,0,10.50530565,24.62444444,2.660027751,99.5,22.81583333,787.3722136,135.9145432,94.25,95,4.551277806,218.6783932,78.5,8.750000238
4/1/2021 23:00,87.40000153,17.09375,87.47885435,0,10.27791676,25.75916667,3.141472177,98.75,20.98,785.8799027,136.2448387,94,95,4.25974998,218.2999738,78.75,8.674999952
4/2/2021 0:00,87.40000153,0,87.67985153,0,10.5790278,25.14027778,2.971305527,96.5,21.40333333,787.1295452,136.0467911,94.5,95,4.273472401,218.6470961,80.75,8.374999762
4/2/2021 1:00,87.40000153,0,87.52425863,0,10.72461108,25.28916667,2.398138874,97.5,21.56583333,788.7746225,136.2121849,94.25,95,4.225527945,219.104062,81.75,8.150000095
4/2/2021 2:00,87.40000153,0,87.39750099,0,10.66008345,25.91083333,2.379583344,97.75,21.16861111,786.1752611,136.2647018,94.25,95,4.130305622,218.3820171,82.5,8.000000119
4/2/2021 3:00,87.40000153,0,87.52249718,0,10.56022235,25.90472222,2.65588889,98,21.01027778,789.9116338,136.2585793,94.5,95,4.135472386,219.4172017,83.75,7.5
4/2/2021 4:00,87.42500114,0,87.2674942,0,10.34136116,24.99388889,2.95224999,100.25,22.15527778,788.7573193,136.2538795,94.25,95,4.529750121,219.0062697,79,7.199999928
4/2/2021 5:00,87.42499924,27.796875,86.40749741,0,9.901027764,23.94,3.373805541,99.70138889,24.92527778,784.3973452,136.1363487,94.5,95,5.299222345,217.8881524,75.25,6.75
4/2/2021 6:00,87.19999695,0,85.10196321,0.749166667,10.08905554,23.62444444,2.951861097,103.2961111,29.07777778,784.5591768,135.9107819,94.385,95,6.528722284,217.8790819,75.5,6.549999952
4/2/2021 7:00,87.02499962,9.609375,83.95182833,17.22888889,10.56152788,23.265,2.647416683,105.2138889,31.04972222,784.45432,135.6887512,94.43666667,95,7.322333401,217.9039789,72.5,6.5
4/2/2021 8:00,86.875,0,84.21515142,22.9725,10.60588894,23.63,2.707888897,105.4180556,31.18861111,783.5130901,135.7749214,94.43666667,95,7.260888956,217.6698409,72,6.624999881
4/2/2021 9:00,86.875,0,84.08429668,16.51694444,10.48886115,23.71361111,2.798833334,104.8930556,31.04444444,782.5095399,135.2915573,94.16222222,95,7.343611212,217.3637614,70,6.674999833
4/2/2021 10:00,86.97500038,0,84.41546941,17.45888889,10.62122229,23.55888889,2.653972228,105.2530556,31.10611111,783.2298777,135.8833618,94.37444444,95,7.306361275,217.5638558,72,6.700000048
4/2/2021 11:00,86.92499924,0,84.73633727,4.1425,10.39349993,23.51777778,2.631388892,102.9575,29.44472222,785.29011,135.7638054,94.37611111,95,6.722055673,218.1361428,73.5,7.125
4/2/2021 12:00,86.92500114,37,85.34591028,1.867222222,10.21208331,23.65138889,3.054499967,102.5,28.71444444,785.0133403,135.7143478,94.25,95,6.5578057,218.059262,74.5,7.150000095
4/2/2021 13:00,86.90000153,0,86.63473769,0,9.968305586,25.17222222,3.334222235,101,23.79527778,784.3087717,135.608757,94,95,5.286194502,217.8649372,69.5,8.500000119
4/2/2021 14:00,87.5,10.203125,87.49991226,0,10.19186111,28.05944444,2.754055508,98.75,19.39916667,479.7516572,135.5386314,94,95,3.309333326,133.2643496,59.25,9.924999952
4/2/2021 15:00,87.5,3.59375,85.07829759,0,11,27,2.299999952,99,0,3.52E-11,135.719574,94,95,0,9.77E-12,55.25,10.67500019
4/2/2021 16:00,87.5,0,84.00999451,0,11,27,2.299999952,99,0,3.52E-11,135.9318161,94,95,0,9.77E-12,55.25,10.5250001
4/2/2021 17:00,87.5,0,84.00999451,0,11,27,2.299999952,99,0,3.52E-11,135.8809814,93.25,95,0,9.77E-12,57,10.42499971
4/2/2021 18:00,87.5,0,84.00999451,0,11,27,2.299999952,99,0,3.52E-11,135.835865,93,95,0,9.77E-12,60,9.824999809
4/2/2021 19:00,87.5,0,84.00999451,0,11,27,2.299999952,99,0,3.52E-11,135.9067993,93,95,0,9.77E-12,61.75,9.374999762
4/2/2021 20:00,87.5,0,78.14165732,0,11,27,2.299999952,99,0,3.52E-11,135.9714775,93,95,0,9.77E-12,62,8.899999857
4/2/2021 21:00,87.5,0,71.41999817,0,11,27,2.299999952,99,0,3.52E-11,136.0368843,93,95,0,9.77E-12,60.75,8.625
4/2/2021 22:00,87.19999886,0,71.41999817,0,11,27,2.274999976,99,0,3.52E-11,136.2560081,92.25,95,0,9.77E-12,68.75,8.050000072
4/2/2021 23:00,87.09999847,0,71.41999817,0,11,27,2.200000048,99,0,3.52E-11,136.3429527,92,95,0,9.77E-12,70,7.549999952
4/3/2021 0:00,87.09999847,0,71.41999817,0,11,27,2.200000048,99,0,3.52E-11,136.4214516,91.5,95,0,9.77E-12,70.75,7.299999952
4/3/2021 1:00,87.09999847,0,71.41999817,0,11,27,2.200000048,99,0,3.52E-11,136.3345909,91,95,0,9.77E-12,70.25,7.149999857
4/3/2021 2:00,87.09999847,0,63.08007364,0,11,27,2.200000048,99,0,3.52E-11,136.2463684,91,95,0,9.77E-12,70.25,7.199999809
4/3/2021 3:00,87.09999847,0,60.52999878,0,11,27,2.200000048,99,0,3.52E-11,136.2522125,91,95,0,9.77E-12,72,7.200000048
4/3/2021 4:00,87.09999847,0,60.52999878,0,11,27,2.200000048,99,0,3.52E-11,136.090477,91,95,0,9.77E-12,77.25,6.850000024
4/3/2021 5:00,87.09999847,0,60.52999878,0,11,27,2.200000048,99,0,3.52E-11,136.0882721,90.25,95,0,9.77E-12,76.25,7.074999928
4/3/2021 6:00,87.09999847,0,62.48316434,0,11,27,2.200000048,99,0,93.649995,136.0155487,89.57083333,95,0.4801389,26.01388764,82.25,6.774999976
4/3/2021 7:00,83.88036142,1.09375,81.9181672,18.25194444,10.34055568,24.60583333,2.9077222,108.6841667,35.08777778,784.3367496,135.2944221,93.40638889,95,8.00883347,217.8713197,84,6.875
4/3/2021 8:00,85.91100005,0,83.93375062,40.59583333,10.55608326,22.6675,2.523944447,106.5,31.98361111,783.5373638,135.5980759,94.40166667,95,7.564388977,217.6492683,84,7.399999976
4/3/2021 9:00,87.04999924,15.3125,83.77347889,11.38472222,10.40963878,22.70527778,2.898388892,107.3097222,32.98555556,782.9624287,135.3941879,94.06666667,95,7.916333463,217.6617863,88,7.299999952
4/3/2021 10:00,86.76666857,0,83.53168812,20.4275,10.37252778,22.48055556,3.068138863,107.2930556,32.95222222,782.857463,135.6844711,94.77277778,95,8.020222467,217.4604074,91.5,7.199999928
4/3/2021 11:00,86.22333336,0,84.12999779,36.15722222,10.66394444,21.85583333,2.516250006,105.2316667,31.01583333,783.9594076,135.5644608,94.36888889,95,7.324750081,217.763795,91,7.824999928
4/3/2021 12:00,85.36944334,24,84.67319841,21.81666667,10.75633331,21.29944444,2.380055551,103.8986111,30.55277778,783.6397549,135.3158493,94,95,7.04969453,217.6777106,86.25,8.375
4/3/2021 13:00,86.875,0,84.94302768,3.463055556,10.54113892,22.32111111,2.822305566,104.2,29.42055556,783.8738566,135.6340408,94.25,95,6.752861257,217.5260819,82.25,8.799999714
4/3/2021 14:00,87.02500153,0,85.31227857,6.219444444,10.57161114,23.24555556,2.871777768,104.5,28.43722222,785.0188674,135.6355476,94.5,95,6.431638992,218.0607973,82,9.075000048
4/3/2021 15:00,87.30000305,21.1875,86.20999908,0.086111111,10.29622215,24.065,2.879555539,98.82777778,25.95916667,686.3840555,135.8930837,94.25,95,4.74050013,190.7636276,80.75,9.799999952
4/3/2021 16:00,87.30000305,3.40625,85.90692981,0,10.80000019,25.75,2.900000095,101,3.701388889,18.78,135.8101011,94.75,95,0.5,5.216666668,79,10.32500005
4/3/2021 17:00,87.30000305,0,84.12999725,0,10.80000019,26,2.900000095,101,0,4.22E-09,135.8136711,95,95,0.5,1.17E-09,81.5,10.14999986
4/3/2021 18:00,87.30000305,0,84.12999725,0,10.80000019,26,2.900000095,101,0,4.22E-09,135.8145561,94,95,0.5,1.17E-09,82,10.125
4/3/2021 19:00,87.30000305,0,84.12999725,0,10.80000019,26,2.900000095,101,0,4.22E-09,135.8391724,94,95,0.5,1.17E-09,83.75,9.600000143
4/3/2021 20:00,87.30000305,0,80.4286109,0,10.80000019,26,2.900000095,101,0,4.22E-09,136.2340317,93.25,95,0.5,1.17E-09,83.5,9.625
4/3/2021 21:00,87.30000305,0,74.01998901,0,10.80000019,26,2.900000095,101,0,4.22E-09,136.2586517,93,95,0.5,1.17E-09,78,9.724999905
4/3/2021 22:00,87.30000305,0,74.01998901,0,10.80000019,26,2.900000095,101,0,4.22E-09,135.9184036,93,95,0.5,1.17E-09,78.75,9.025000095
4/3/2021 23:00,87.25,0,74.01998901,0,10.80000019,26,2.900000095,101,0,4.22E-09,136.1606407,93,95,0.5,1.17E-09,83.25,8.5
4/4/2021 0:00,87.19999695,0,74.01998901,0,10.39999962,26,2.700000048,101,0,4.22E-09,136.1316643,93,95,0.008333333,1.17E-09,84.5,7.675000072
4/4/2021 1:00,87.19999695,0,67.96039024,0,10.39999962,26,2.700000048,101,0,4.22E-09,136.1696587,92,95,0,1.17E-09,84.25,7.149999857
4/4/2021 2:00,87.19999695,0,63.93000031,0,10.39999962,26,2.700000048,101,0,4.22E-09,136.1588745,92,95,0,1.17E-09,80,7.124999881
4/4/2021 3:00,87.19999695,0,63.93000031,0,10.39999962,26,2.700000048,101,0,4.22E-09,136.2051239,91.25,95,0,1.17E-09,80,6.550000072
4/4/2021 4:00,87.19999695,0,63.93000031,0,10.39999962,26,2.700000048,101,0,4.22E-09,135.920105,91,95,0,1.17E-09,83.5,6.024999976
4/4/2021 5:00,87.19999695,0,63.93000031,0,10.39999962,26,2.700000048,101,0,4.22E-09,135.8922615,91,95,0,1.17E-09,80.25,5.900000095
4/4/2021 6:00,85.66110963,2.5,75.76801743,1.661111111,10.03994433,26.11388889,3.019305569,106.9225,24.78944444,597.2002585,135.7408485,91.62055556,95,6.291750123,165.8903501,73.5,5.75
4/4/2021 7:00,86.92500114,0,81.55542942,4.202777778,10.3721668,26.06777778,2.604305553,110.1858333,35.44611111,782.5737742,135.144352,94.24277778,95,9.145416804,217.404058,72.25,5.524999976
4/4/2021 8:00,87.02499962,15.59375,83.21998215,7.168333333,10.11852779,24.49444444,3.113083299,108.0958333,33.63666667,784.6098632,135.6091347,94.46555556,95,8.267889063,218.008296,70,5.5
4/4/2021 9:00,84.84511134,0,82.16676244,13.54916667,10.30727777,25.86083333,2.771444456,109.0783333,35.16916667,783.1343448,134.8537788,94.33,95,8.931027941,217.5373187,73.5,5.425000072
4/4/2021 10:00,86.82500076,0,83.28749657,5.913333333,10.25577791,27.03138889,3.055444455,107.2241667,32.87305556,784.2164445,134.8217239,94.36694444,95,8.008555687,217.8379021,72.5,5.699999928
4/4/2021 11:00,86.92500114,25.8125,84.02869064,5.21,10.2364722,25.12083333,2.898666659,106.3625,32.50805556,783.4178972,135.2891426,94.78388889,95,7.720111214,217.6174723,77.25,6
4/4/2021 12:00,86.92500114,0,83.83802908,2.047222222,10.39563894,24.86444444,2.857277785,106.4069444,31.95,783.8366716,135.233532,94.25,95,7.712944534,217.6930268,76.5,6.375000119
4/4/2021 13:00,86.95000076,0,84.33479418,4.192777778,10.34313885,24.32194444,2.977472229,105.5002778,30.84027778,782.2773618,135.1011658,94.42527778,95,7.385166784,217.2992677,75,6.624999881
4/4/2021 14:00,86.97500038,0,85.20259594,0.147777778,10.40513892,24.55833333,2.890027775,103.9138889,28.74083333,728.8659866,135.2604599,94.25,95,6.493000171,202.4627747,74.5,7.150000095
4/4/2021 15:00,87.09999847,25.796875,86.75607873,0,10.39999986,26.75,3.050000072,101.5,5.62,0.494999975,135.9387932,94.5,95,1.040000025,0.137499988,73.25,7.624999881
4/4/2021 16:00,87.09999847,0,85.91999817,0,10.19999981,27,2.900000095,101,0,0.494999975,135.9479561,95,95,0,0.137499988,72.5,8.424999952
4/4/2021 17:00,87.09999847,0,82.77051947,0,10.19999981,27,2.900000095,101,0,0.494999975,136.271946,94.5,95,0,0.137499988,69.75,9.224999905
4/4/2021 18:00,87.09999847,0,79.68999481,0,10.19999981,27,2.900000095,101,0,0.494999975,136.0889854,94,95,0,0.137499988,71.25,8.724999905
4/4/2021 19:00,87.09999847,0,76.47575633,0,10.19999981,27,2.900000095,101,0,0.494999975,136.1248245,93.75,95,0,0.137499988,75,8.474999905
4/4/2021 20:00,87.09999847,0,75.11998749,0,10.19999981,27,2.900000095,101,0,0.494999975,135.887001,93,95,0,0.137499988,81.5,7.800000072
4/4/2021 21:00,87.09999847,0,75.11998749,0,10.19999981,27,2.900000095,101,0,0.494999975,136.0186615,93,95,0,0.137499988,81,7.925000072
4/4/2021 22:00,87.09999847,0,75.11998749,0,10.19999981,27,2.900000095,101,0,0.494999975,136.123661,93,95,0,0.137499988,78.25,7.525000095
4/4/2021 23:00,87.09999847,0,75.11998749,0,10.19999981,27,2.900000095,101,0,0.123749994,136.032135,93,95,0,0.034374997,79.5,6.875
4/5/2021 0:00,87.09999847,0,66.60994225,0,10.19999981,27,2.900000095,101,0,4.83E-14,135.9912338,92.5,95,0,1.34E-14,82.75,6.274999976
4/5/2021 1:00,87.09999847,0,64.04000092,0,10.19999981,27,2.900000095,101,0,4.83E-14,135.8476715,92,95,0,1.34E-14,81,5.575000167
4/5/2021 2:00,87.09999847,0,64.04000092,0,10.19999981,27,2.900000095,101,0,4.83E-14,136.0683517,91.75,95,0,1.34E-14,80,5.274999976
4/5/2021 3:00,86.71886006,0.5,73.40890393,1.187777778,10.13711104,26.09138889,3.205027821,103.7252778,14.50805556,428.2563027,135.7067986,91.12944444,95,3.364833366,118.9600846,79.75,4.975000024
4/5/2021 4:00,85.22488833,3,84.02870906,18.12777778,10.643,24.82333333,2.780388907,106.3658333,31.22111111,783.5037568,135.8979187,94.39,95,7.504527869,217.6399333,79,5.099999905
4/5/2021 5:00,87.07499886,0,84.74499512,9.105833333,10.51866658,24.01611111,2.522944416,105.2069444,31.18861111,783.3452701,135.7381973,94.06222222,95,7.244833495,217.5959089,82.25,4.975000024
4/5/2021 6:00,86.59999847,20.296875,82.89778122,4.195,10.24027774,25.28777778,2.995166663,108.0969444,34.10944444,782.798368,135.7310638,94.46555556,95,8.593083484,217.4439923,85.5,4.424999952
4/5/2021 7:00,86.64999962,0,81.19127089,0.667777778,10.69511121,27.55166667,3.004694419,111.4838889,37.16805556,782.9111905,135.4619446,94.31277778,95,9.695250207,217.4753312,82.5,3.849999964
4/5/2021 8:00,86.85000038,0,82.6438694,5.878611111,10.59341668,24.99444444,2.896111112,108.9202778,33.95527778,784.4696677,135.3764801,94.27805556,95,8.568916898,217.9128712,78.25,5.149999976
4/5/2021 9:00,86.875,20.796875,83.5858393,3.5975,10.42749991,24.78888889,2.870444438,106.61,32.82166667,783.341927,134.8800125,94.205,95,7.992277897,217.5949808,78,5.700000048
4/5/2021 10:00,87.04999924,0,83.70747948,3.394444444,10.44049993,27.89944444,2.881916671,106.6744444,32.00194444,783.2273369,134.8433838,94.44333333,95,7.776500083,217.5631496,79.5,6.100000143
4/5/2021 11:00,86.87500191,0,84.57925825,7.031111111,10.35938892,26.71555556,2.828472259,105.7305556,30.37472222,783.7489547,135.114399,94.23777778,95,7.200444515,217.7074853,78,6.850000024
4/5/2021 12:00,86.82500267,23.609375,85.16882076,1.052222222,10.30347212,25.44277778,2.873916643,103,28.87583333,783.4860141,135.0005722,94.17555556,95,6.572888988,217.635005,77.5,6.799999952
4/5/2021 13:00,86.85000229,0,86.05154575,0,10.25255553,24.90694444,3.11563887,102.25,26.85638889,785.7472893,135.292141,94.25,95,6.108277849,218.1704384,78,7.200000167
4/5/2021 14:00,86.97500038,13.59375,86.41924667,0,10.03855555,26.14305556,3.419305566,100.5,25.12333333,785.6126713,135.3246765,94.25,95,5.351361256,218.2257432,73.75,8.150000095
4/5/2021 15:00,87.19999695,0,86.26648318,0,9.76847206,27.06916667,3.497361103,100.75,25.06833333,785.7692748,135.761158,94.25,95,5.327972286,218.2706326,72,8.849999666
4/5/2021 16:00,86.94999695,0,86.64383069,0,10.14825014,23.85972222,3.442305558,100,24.4875,788.3948486,135.8095741,94.38444444,95,5.163500012,218.9985702,74,8.725000143
4/5/2021 17:00,86.99999809,0,87.10499573,0,10.47547218,23.67388889,2.83477773,98.25,22.5525,790.0151129,136.2943535,94.5,95,4.657305708,219.3613421,74.5,8.575000048
4/5/2021 18:00,87.09999847,19.796875,87.31499863,0,10.2471389,25.62166667,3.356555569,97.75,21.19583333,792.2519813,136.1753082,94.5,95,4.474444379,220.0699951,75,8.375
4/5/2021 19:00,87.14999771,8.40625,86.07299449,0,10.09991676,25.30888889,3.226500002,99.99666667,26.46055556,785.3790698,135.8985923,94.75111111,95,5.653222243,218.1787444,76,7.850000024
4/5/2021 20:00,87.17499733,0,85.38385283,0.608888889,10.20225005,23.60305556,2.926249973,102.4222222,28.23916667,784.8340599,135.8015938,94.53833333,95,6.35558353,218.0094621,78,7.075000048
4/5/2021 21:00,86.69999695,0,85.95783335,0.275555556,10.09097216,23.86944444,3.354305564,101.5444444,25.87472222,788.6486423,136.0677605,94.96277778,95,5.870305689,219.0690673,78.75,6.800000072
4/5/2021 22:00,87,16.703125,86.31913893,0,10.39108326,24.99166667,3.209194422,100.5,24.63888889,786.9513734,136.2712669,94,95,5.279944534,218.5976044,76.5,6.825000167
4/5/2021 23:00,87,0,86.31874847,0,9.998194451,24.82305556,3.378166658,101.25,24.38972222,789.6711506,136.2305107,94.25,95,5.203833387,219.3530978,71.5,6.950000048
4/6/2021 0:00,86.85000229,0,86.14410981,0,10.0075557,24.77,3.369472226,101.25,25.97861111,790.8038351,136.2027969,94,95,5.504000111,219.627918,74.5,6.700000048
4/6/2021 1:00,87,0,85.89082348,0,10.20469443,24.17444444,3.182277751,100.5,26.04305556,786.1397173,136.4767151,94.25,95,5.758972298,218.3721438,78.25,6.125
4/6/2021 2:00,87,22.59375,86.30249405,0,10.12163869,24.29916667,3.185972224,102,26.50611111,786.0998439,136.4452515,94,95,5.719000057,218.3610681,79,5.975000024
4/6/2021 3:00,87,0,85.59752517,0,10.27708333,23.90555556,3.247222259,100.75,27.5775,785.1456468,136.1665993,94.43111111,95,6.156277857,218.0916156,77.5,6.049999952
4/6/2021 4:00,86.85000229,0,85.01000023,0.947777778,10.58541671,23.88833333,2.824416665,103.0227778,28.95111111,785.3789206,135.9620399,94.38555556,95,6.712972333,218.1608119,78.75,5.549999952
4/6/2021 5:00,86.82500076,18.203125,84.79594683,4.570833333,10.67008338,23.41527778,2.936500001,104.9375,29.84111111,785.6283241,136.0356636,94.25,95,7.046750094,218.2248829,81.75,5.075000048
4/6/2021 6:00,86.77500153,9,81.64022742,0.982777778,10.33358334,27.49555556,3.046222209,110.4541667,36.96722222,782.37607,135.3506393,94.15111111,95,9.446555782,217.3280755,82.75,4.649999976
4/6/2021 7:00,86.47500038,7.890625,73.20142545,0.640555556,10.5,28.77111111,2.700000048,123.9527778,70.31194444,783.1416124,134.0758781,93.65777778,95,14.66900025,217.5393375,81.75,4.75
4/6/2021 8:00,86.5,0,75.16869623,1.158333333,10.5,27.76833333,2.700000048,126.3361111,63.3025,782.5273918,134.0529823,95.04444444,95,14.27933354,217.368721,77.75,6.25
4/6/2021 9:00,86.625,33.90625,80.3939301,0.953055556,10.30927781,29.67777778,3.002083345,113.8719444,38.97777778,782.970764,134.6077232,94.83194444,95,10.24900016,217.4918797,74,7.700000167
4/6/2021 10:00,86.5,0,82.55999756,1,10.5,26.06666667,3.099999905,113,33.05,774.299999,134.5951233,94,95,9.5,215.0833331,76.25,8.425000191
4/6/2021 11:00,86.5,0,82.55999756,1,10.5,26,3.099999905,113,33,774,134.5951233,94,95,9.5,215,69.25,10.20000029
4/6/2021 12:00,86.5,0,82.55999756,1,10.5,26,3.099999905,113,33,774,134.5951233,94,95,9.5,215,68.25,10.54999995
4/6/2021 19:00,87.30000305,47.703125,85.70499611,0,9.65588864,22.28111111,3.957500119,103,24.48666667,791.2550285,136.1267662,94.25,95,5.840083519,219.7930647,65,11.30000019
4/6/2021 20:00,87.30000305,47.703125,85.66999817,0,9.399999619,23,4.300000191,103,24,791.999939,136.2926331,94,95,5.800000191,219.9999847,65,11.30000019
4/6/2021 21:00,87.30000305,47.703125,85.66999817,0,9.399999619,23,4.300000191,103,24,791.999939,136.2926331,94,95,5.800000191,219.9999847,75,9.449999809
4/7/2021 22:00,86.90000153,208,85.14330416,1.920555556,10.69036107,24.55055556,2.706666671,102.5,28.3075,783.5600284,135.861393,95,95,6.437861242,217.6541753,78.75,6.624999881
4/7/2021 23:00,86.90000153,0,86.2104969,0.339444444,10.1068054,25.585,3.185277727,101.9916667,24.38055556,787.300346,136.0662041,94.75,95,5.501111231,218.6909106,79,6.574999928
4/8/2021 0:00,86.90000153,10.296875,85.39184176,0,10.0027776,25.75,2.932333311,99.5,11.37388889,85.53814382,136.4032478,93.45611111,95,2.073916653,23.76059558,86.25,5.800000072
4/8/2021 1:00,86.90000153,0,82.03028132,0,10.39999962,26,2.599999905,101,0,1.98E-13,135.8913803,94,95,0,5.49E-14,84.75,5.450000048
4/8/2021 2:00,86.90000153,0,80.43999481,0,10.39999962,26,2.599999905,101,0,1.98E-13,135.7243385,93,95,0,5.49E-14,81.5,5.325000167
4/8/2021 3:00,86.52469593,0.5,77.72612321,2.668333333,10.29716637,26.08805556,2.847499916,102.6208333,11.02833333,371.6195271,135.8949318,92.64388889,95,2.786888954,103.2276468,77.25,5.275000095
4/8/2021 4:00,84.74066676,2.703125,83.10526699,49.7,10.37847223,27.19805556,2.647472207,107.6113889,33.40277778,782.9694776,135.8262558,94.91388889,95,8.228333533,217.4915221,74,5.100000024
4/8/2021 5:00,84.36108281,0,83.69668064,25.34333333,10.29916673,24.85333333,2.945888913,106.6844444,31.93722222,782.7883126,135.8760338,94.35944444,95,7.863888941,217.4411988,77.75,4.800000072
4/8/2021 6:00,84.805,19.203125,78.36678376,17.42833333,10.44347198,28.11583333,2.581527798,116.4525,43.21972222,782.1888962,135.1278763,94.01333333,95,11.53161128,217.2601112,82,4.450000048
4/8/2021 7:00,86.40000153,14.1875,72.88039429,0,10.39999962,28.06055556,2.5,123.65,76.27861111,780.1092247,134.070137,93.16972222,95,14.7193613,216.6970069,80.5,4.574999928
4/8/2021 8:00,86.39208416,13.40625,79.16830844,1.313333333,10.27819419,27.71638889,2.855666698,112.9313889,37.435,771.89971,132.4475396,92.86444444,95,9.148055762,214.4165865,78.5,4.950000048
4/8/2021 9:00,86.07511121,0,82.50672029,35.08388889,10.60186102,29.50833333,2.46016666,107.1136111,33.69083333,771.2328383,133.6594582,94.58,95,8.44152798,214.2313447,77,5.424999952
4/8/2021 10:00,86.44066713,19.203125,80.67288441,13.95666667,10.60891663,30.11361111,2.64688891,111.7030556,37.68638889,783.3241339,133.9910049,94.36555556,95,9.719555752,217.6050837,76.5,5.800000072
4/8/2021 11:00,86.47500038,0,80.72249731,0,10.62499976,27.05805556,2.606638868,113.1819444,38.56861111,784.3474924,134.0562668,94.58166667,95,10.13925012,217.8743043,72.5,6.724999905
4/8/2021 12:00,86.82499886,0,81.27510039,3.859166667,10.36999976,28.13361111,2.8640278,112.0608333,37.13833333,781.4184792,134.1438446,94.66611111,95,9.647722494,217.0606898,69.25,7.224999905
4/8/2021 13:00,86.625,24.890625,81.81290506,2.869166667,10.32674987,26.60055556,2.973944439,111.3888889,35.58722222,782.665014,134.2637138,94.59555556,95,9.175139004,217.4069493,69.25,7.300000191
4/8/2021 14:00,86.72499847,0,82.4314586,2.851111111,10.51333335,26.50388889,2.859444445,109.3047222,35.01972222,782.4983084,134.5684052,94.89944444,95,8.769444668,217.360642,68.25,7.849999905
4/8/2021 15:00,87,0,83.34631526,7.873333333,10.35155566,26.44833333,2.856861111,107.2777778,33.25777778,783.1063102,135.0628357,95,95,8.154472407,217.529531,63.5,8.5
4/8/2021 16:00,86.95000076,24,83.96749878,10.47416667,10.2448888,25.69527778,2.897444423,106.3052778,31.67333333,783.8468373,135.6759148,94.67555556,95,7.510861243,217.7352331,55.25,8.474999905
4/8/2021 17:00,86.95000267,12.109375,85.8605371,0.5,10.25691665,24.19111111,3.325249954,102.2563889,26.34166667,784.0037948,135.7263374,94.99777778,95,6.201916797,217.7788326,47.5,9.549999952
4/8/2021 18:00,87.19999695,0,86.34701821,0,9.801722427,25.36833333,3.583916604,100.75,23.64388889,783.695313,135.7544098,94.87666667,95,5.328722309,217.6248552,48.25,9.5
4/8/2021 19:00,86.97499847,11.390625,84.58543317,2.314444444,10.67413894,25.44277778,2.758555561,104.0597222,30.29138889,785.2733927,135.739006,94.41444444,95,6.962638971,218.1247756,51,9
4/8/2021 20:00,86.90000153,0,85.36855284,3.045833333,10.64730569,24.835,2.698722204,103.0538889,28.61666667,783.6119807,135.6605377,94.53166667,95,6.73438897,217.7184141,53.25,8.549999952
4/8/2021 21:00,86.90000153,10.8125,86.21667754,0,9.780916628,25.57305556,3.708027741,99.27777778,24.24388889,789.1419824,135.886692,95,95,5.391639033,219.2061069,59.25,8.249999762
4/8/2021 22:00,86.90000153,0,86.01650042,0,9.743944538,25.03694444,3.638722228,101.0680556,25.37055556,786.2858956,135.9093361,94.75,95,5.581361159,218.4127496,64.25,7.399999976
4/8/2021 23:00,86.90000153,0,85.71184845,0.800555556,10.51061122,24.21638889,2.839999997,103.1333333,25.64138889,785.3454894,136.0352325,94.5,95,6.087527914,218.3231693,67,6.625
4/9/2021 0:00,86.90000153,0,85.97741487,0,9.701138763,24.775,3.781111168,100.6722222,25.37611111,788.6574822,136.1429329,94.75,95,5.530055727,219.0715238,67.5,6.125
4/9/2021 1:00,86.90000153,25.796875,85.81250572,0,9.92508347,24.52583333,3.329500003,103.5,26.18166667,785.6181979,136.0013504,94.43833333,95,5.99516676,218.3668832,74.5,5.375
4/9/2021 2:00,86.90000153,0,85.63250732,0,10.12377759,24.75111111,3.28550001,101.5,26.76777778,788.038051,136.1313515,94.84666667,95,6.016694544,218.9020051,72.5,5.024999976
4/9/2021 3:00,87.04999924,0,85.28249741,1.641944444,10.4453612,24.31444444,2.805333341,104.1305556,28.60638889,786.3680957,135.9163361,95,95,6.623805573,218.4355831,74.75,4.649999857
4/9/2021 4:00,87.04999924,18.890625,84.3827012,4.017777778,10.37219439,24.00166667,2.93080551,104.5780556,30.47083333,783.2848218,136.0059471,94.96555556,95,7.026861189,217.5777293,76.5,4.649999857
4/9/2021 5:00,86.92500114,0,84.46249008,3.993055556,10.54361113,23.87944444,2.39391665,105.0380556,29.86277778,785.2584417,136.0161514,94.94166667,95,6.871972417,218.0315125,76,4.699999809
4/9/2021 6:00,86.90000153,13.203125,80.34692807,2.177222222,10.60144432,26.81222222,2.843583304,112.3372222,38.94138889,783.526729,135.2634735,94.35388889,95,10.1298613,217.6463143,76.5,4.75
4/9/2021 7:00,86.54999924,15.5,77.51021839,0,10.39999986,30.16805556,2.548888855,118.8147222,46.14333333,779.4524104,134.254509,93.99972222,95,12.14561127,216.4228925,77,4.875000119
4/9/2021 8:00,86.77500153,7.203125,81.57253597,4.863611111,10.27897221,28.83222222,2.778999971,109.8147222,35.02305556,770.536198,133.5136719,94.84333333,95,9.094639171,213.9734809,77.5,5.199999928
4/9/2021 9:00,86.22399964,0,82.8415874,25.2425,10.38536103,22.76944444,2.789361136,108.2311111,33.34194444,768.8211223,133.8499876,94.79,95,8.280944533,213.68951,78.25,5.274999976
4/9/2021 10:00,86.11163855,19.796875,80.04247832,3.355,10.420889,25.36611111,2.636888846,112.6886111,39.69805556,774.2416062,134.440567,94.17722222,95,10.32069465,215.0671134,81.75,5.500000119
4/9/2021 11:00,86.19999695,0,77.2518002,0,10.30000019,26.74138889,2.875,119.5483333,46.41138889,782.3594088,133.9511414,94.33388889,95,12.54602799,217.3220585,79.25,5.900000095
4/9/2021 12:00,86.20000076,0,77.47371833,0,10.10000038,25.49972222,2.949999988,119.5691667,45.47027778,783.148455,134.551487,94.44388889,95,12.34491682,217.541238,78.75,5.950000048
4/9/2021 13:00,86.40000153,0,78.40484834,0,10.25133369,26.73444444,2.850000024,118.5722222,44.14972222,782.6346784,134.8657036,94.51194444,95,11.86977798,217.3985227,77,6.174999833
4/9/2021 14:00,86.62499809,42.296875,79.64112725,0,10.59999967,27.79027778,2.802833318,114.7527778,40.41722222,783.3020973,134.8360291,94.68194444,95,10.79897244,217.5839169,76.75,6.450000048
4/9/2021 15:00,86.69999695,0,79.67132932,0,10.4749999,28.61388889,2.497666716,113.6113889,40.31722222,782.5574714,134.8699875,94.60722222,95,10.75330571,217.3756873,75.75,6.599999905
4/9/2021 16:00,86.74999809,0,80.149079,0,10.4566668,28.8225,2.659333311,113.3394444,39.15583333,784.0149729,134.5875473,94.38,95,10.3927501,217.7819377,74.75,6.775000095
4/9/2021 17:00,86.90000153,36.40625,81.05374816,2.254444444,10.55077775,28.62166667,2.5355833,112.3966667,37.22638889,783.5014511,135.3057823,94.50138889,95,9.835861279,217.6392923,75,6.975000024
4/9/2021 18:00,86.80000305,0,82.22659146,5.523333333,10.44375008,26.57888889,2.830416673,109.7783333,35.28722222,783.1900111,135.3335304,94.70944444,95,8.887472374,217.5527817,78.25,7.074999928
4/9/2021 19:00,86.85000229,15.296875,82.53340904,3.194166667,10.44211115,26.91388889,2.609277756,108.6472222,34.43611111,783.1891907,135.6280251,94.79666667,95,8.7333891,217.5525539,86.25,6.450000167
4/9/2021 20:00,87,0,83.04498863,7.344722222,10.57383327,25.1425,2.667388875,108.5008333,33.15027778,785.2865919,135.6890793,94.47222222,95,8.309472491,218.0379428,88.5,6.149999976
4/9/2021 21:00,87.00166664,0,83.72070855,4.121388889,9.895527753,23.25555556,3.152277755,106.4625,32.08583333,785.3469909,135.6024464,94.50138889,95,7.83022243,218.1519428,89,6.124999881
4/9/2021 22:00,87.19999695,22.40625,85.41245333,2.028333333,10.22622239,24.27472222,2.686555566,104,26.98111111,783.0624857,135.8239555,94.90666667,95,6.435750108,217.517358,87.75,6
4/9/2021 23:00,87.19999695,0,86.31705822,0.25,10.07497226,25.13138889,3.176138876,99.84027778,25.76694444,788.8017104,135.9853668,95.02333333,95,5.570472302,219.1129758,84.25,5.875000119
4/10/2021 0:00,87.04999924,13,85.62924045,0.788333333,9.933944272,24.75777778,3.32947224,101.7547222,25.8525,784.1821927,136.0444221,94.93722222,95,5.988277932,217.8283875,79.25,5.699999928
4/10/2021 1:00,86.90000153,0,85.89500427,1.103888889,10.0932779,25.01194444,3.195888865,101.75,26.63194444,786.6339351,136.0774803,94.78333333,95,5.980277966,218.5094271,78.25,5.549999952
4/10/2021 2:00,86.90000153,0,85.70374775,0.977777778,10.27141668,25.54777778,3.042888858,103.0797222,26.71416667,784.9049271,135.9869423,94.90055556,95,6.129527928,218.0291471,73.5,5.524999976
4/10/2021 3:00,86.90000153,21.5,84.51481574,8.916944444,10.47174997,25.43472222,2.554611097,104.5869444,30.70611111,786.0849739,135.7416382,94.49222222,95,7.144222346,218.3569378,75.5,4.650000036
4/10/2021 4:00,85.86891581,0,81.97895967,17.66916667,10.53227777,26.96944444,2.873916657,109.1836111,35.60805556,782.9775278,135.7062585,94.82444444,95,9.073000148,217.4923696,81.5,2.725000024
4/10/2021 5:00,86.67499924,11.703125,81.91789191,3.623611111,10.34330547,25.8575,2.562388895,109.8308333,35.31555556,782.4541395,135.3888626,94.63555556,95,9.022111348,217.348373,86.25,3.24999994
4/10/2021 6:00,86.54999924,15.09375,80.07297142,11.92777778,10.53186096,27.75638889,2.477055554,113.1,39.22805556,783.2563902,135.468277,94.30833333,95,10.41608344,217.5712204,70,4.049999952
4/10/2021 7:00,86.45000076,0,79.49049876,0,10.375,29.075,2.574999988,114.6261111,40.38444444,783.0970577,135.4470558,94.23,95,10.88322232,217.5269615,64.75,3.799999952
4/10/2021 8:00,86.40000153,0,79.92408656,0,10.32500005,30.70916667,2.434944446,114.3075,39.74388889,782.3089396,134.8834496,94.60888889,95,10.59219474,217.3080396,60.75,3.774999976
4/10/2021 9:00,86.40000153,0,79.09083293,0.238333333,10.625,30.79277778,2.407833337,114.8941667,41.52388889,782.8092615,134.6652985,94.55583333,95,11.25769459,217.4470181,62,4.049999952
4/10/2021 10:00,86.55000114,44.59375,81.78825104,5.6525,10.37738901,29.52777778,2.714722217,111.7391667,36.73,783.2566744,134.3485184,94.54055556,95,9.571111284,217.5712993,59.75,4.799999952
4/10/2021 11:00,86.85000229,0,82.06923183,2.601944444,10.47822229,27.61555556,2.735888895,109.335,35.565,782.973927,134.8733444,94.68444444,95,8.977250158,217.4927582,61,5.399999976
4/10/2021 12:00,86.57500267,10.3125,82.11280872,3.757777778,10.46477778,27.71888889,3.037944467,110.3913889,35.74638889,783.1568927,134.9502182,94.67888889,95,9.140750149,217.5435822,61.5,6.024999976
4/10/2021 13:00,86.92500114,0,82.7517692,6.131388889,10.17588884,30.11916667,2.854666667,108.3030556,34.06972222,782.6114043,134.3034744,94.71055556,95,8.596277856,217.3920576,63.5,5.975000024
4/10/2021 14:00,86.84999847,20.390625,84.62742424,3.186111111,10.60186122,25.99083333,2.613777773,105.5486111,30.50722222,781.9853865,134.9097137,94.97944444,95,7.040805632,217.2181639,54.75,6.475000024
4/10/2021 15:00,86.84999847,0,84.88455631,4.543055556,10.64930538,24.20416667,2.750722211,104.6536111,28.73638889,784.2102806,135.4200974,94.94055556,95,6.878416774,217.8361895,50.5,7.149999976
4/10/2021 16:00,87,0,85.55749893,1.763333333,10.14424992,25.52166667,3.114472143,102.75,26.87333333,785.8124896,135.8513947,94.88777778,95,6.148166683,217.8261757,52.75,7.524999976
4/10/2021 17:00,87,21.296875,86.73827735,0,9.82811093,25.18888889,3.553916697,100.25,15.56111111,353.4100227,136.5876578,94.01277778,95,2.063972221,98.16945082,56.5,7.525000095
4/10/2021 18:00,87,0,85.0625,0,10,26,3.700000048,100,0,8.44E-05,136.1402168,94,95,0,2.34E-05,56.5,7.724999905
4/10/2021 19:00,87,0,84.22038879,0,10,26,3.700000048,100,0,8.44E-05,135.9177475,94,95,0,2.34E-05,61,7.674999952
4/10/2021 20:00,87,0,77.97839579,0,10,26,3.700000048,100,0,8.44E-05,135.874054,93,95,0,2.34E-05,66.5,7.375000119
4/10/2021 21:00,87,0,76.83999634,0,10,26,3.700000048,100,0,8.44E-05,136.0471212,93,95,0,2.34E-05,67.5,7.125
4/10/2021 22:00,87,0,76.83999634,0,10,26,3.700000048,100,0,8.44E-05,135.9266014,92.5,95,0,2.34E-05,64.75,6.050000072
4/10/2021 23:00,86.95000076,0,71.88706877,0,10,26,3.700000048,100,0,8.44E-05,135.6668396,92,95,0,2.34E-05,66.25,4.899999976
4/11/2021 0:00,86.80000305,0,69.76999664,0,10,26,3.700000048,100,0,8.44E-05,135.6668396,92,95,0,2.34E-05,67.75,4.5
4/11/2021 1:00,86.80000305,0,69.76999664,0,10,26,3.700000048,100,0,8.44E-05,135.6668396,92,95,0,2.34E-05,72.5,4.349999905
4/11/2021 2:00,86.80000305,0,69.76999664,0,10,26,3.700000048,100,0,8.44E-05,135.6668396,92,95,0,2.34E-05,69,4.599999905
4/11/2021 3:00,86.80000305,0,69.76999664,0,10,26,3.700000048,100,0,8.44E-05,135.6668396,91.5,95,0,2.34E-05,69.75,4.5
4/11/2021 4:00,86.80000305,0,61.47952898,0,10,26,3.700000048,100,0,8.44E-05,135.6668396,91,95,0,2.34E-05,74,4
4/11/2021 5:00,84.72189005,2.5,70.7784035,1.360555556,7.704222322,24.12583333,5.943277761,112.7811111,44.21666667,556.3320012,134.7986209,91.48638889,96.15555556,7.889500067,154.5366674,73.25,3.699999988
4/11/2021 6:00,86.30000305,0,76.80140536,0.770277778,10.39999962,30.2,2.899999976,124.3180556,54.03777778,784.1817561,134.5626163,95.59305556,96.15555556,13.65275016,217.8282664,75.25,3.050000012
4/11/2021 7:00,86.40000153,22.8125,81.89839876,1.176388889,10.33930532,27.85666667,2.882527798,115.5366667,39.07527778,783.6949745,134.9278069,96.22944444,96.73,10.43625013,217.6930493,75.75,3.324999988
4/11/2021 8:00,86.19038987,0,82.03730446,22.18972222,10.58622199,27.93527778,2.908833344,110.7272222,36.24388889,784.918724,135.2583351,94.71222222,95.06333333,9.253194664,218.0329797,78,3.849999964
4/11/2021 9:00,86.64999771,0,82.52471037,0.6425,10.35669445,27.38694444,2.930722227,109.325,34.92,783.2784758,135.4231071,94.85333333,95,8.906889135,217.5231883,74.25,4.625
4/11/2021 10:00,86.59999847,24.796875,82.35272761,0.548333333,10.40955557,27.79361111,2.848555562,108.5541667,35.2975,782.9499514,135.0193367,94.63,95,8.836138916,217.5942933,72,5.399999976
4/11/2021 11:00,86.99999809,0,82.79399872,6.735,10.36938886,28.13666667,3.021416651,108.1197222,33.82305556,784.4726245,134.8016968,94.38277778,95,8.497861246,217.9090634,71,5.900000095
4/11/2021 12:00,87.05000114,0,83.24661288,8.645277778,10.31083341,26.5725,2.773305563,107.71,32.94,785.4325576,134.9893036,94.66388889,95,8.356805673,218.1757116,75.25,5.774999976
4/11/2021 13:00,86.85000229,28.796875,84.11999702,4.682222222,10.15247221,24.38611111,3.122583301,107.0688889,31.42444444,781.5142279,134.9582329,94.40555556,95,7.522805703,217.0872861,72.5,6.5
4/11/2021 14:00,86.80000114,0,84.56351665,3.4,10.50569437,24.36972222,2.847611102,105.2458333,30.44472222,783.7027276,134.9275475,95,95,7.275666789,217.6952032,70.5,6.850000024
4/11/2021 15:00,86.87500191,0,84.64499855,4.833611111,10.65891661,25.37777778,2.682750015,104.8472222,28.71027778,786.5825329,135.4443321,94.62444444,95,6.749777894,218.5791763,69.5,7.350000143
4/11/2021 16:00,86.87500191,20.09375,85.86999893,0.105555556,9.902916714,23.28333333,3.82897231,100.4777778,25.20333333,650.0088766,135.7344894,94.455,95,4.587194504,180.5580218,65.25,7.800000072
4/11/2021 17:00,87.09999847,2.8125,85.69216343,0,9.5,24,4.300000191,101,0,5.700000013,136.269207,93.75,95,0.026666667,1.583333337,64.5,8.025000095
4/11/2021 18:00,87.09999847,0,82.90072531,0,9.5,24,4.300000191,101,0,1.34E-08,135.9981003,94,95,0,3.71E-09,63.75,8.225000143
4/11/2021 19:00,87.09999847,0,82.68999481,0,9.5,24,4.300000191,101,0,1.34E-08,135.9097443,94,95,0,3.71E-09,66.5,7.774999976
4/11/2021 20:00,87.09999847,0,81.2976645,0,9.5,24,4.300000191,101,0,1.34E-08,135.6369171,93,95,0,3.71E-09,69.25,7.425000072
4/11/2021 21:00,87.09999847,0,75.65999603,0,9.5,24,4.300000191,101,0,1.34E-08,135.6369171,93,95,0,3.71E-09,72,7.325000167
4/11/2021 22:00,87.09999847,0,75.65999603,0,9.5,24,4.300000191,101,0,1.34E-08,136.0288239,92.25,95,0,3.71E-09,74,6.850000024
4/11/2021 23:00,87.09999847,0,75.65999603,0,9.5,24,4.300000191,101,0,1.34E-08,136.3752975,92,95,0,3.71E-09,75.25,6.625000119
4/12/2021 0:00,87.09999847,0,69.30127732,0,9.5,24,4.300000191,101,0,1.34E-08,136.3300934,92,95,0,3.71E-09,76.75,5.849999905
4/12/2021 1:00,86.80000305,0,67.36000061,0,9.5,24,4,101,0,1.34E-08,136.0995026,92,95,0,3.71E-09,76,5.25
4/12/2021 2:00,86.80000305,0,67.36000061,0,9.5,24,4,101,0,1.34E-08,136.0995026,92,95,0,3.71E-09,77.25,5.25
4/12/2021 3:00,86.80000305,0,67.32394498,0,9.5,24,4,101,0,11.50499901,136.0995026,91.25,95,0.316305574,3.195833087,78.5,5.375
4/12/2021 4:00,86.55733151,0.5,86.85600293,1.001666667,9.587333318,27.1125,4.559194332,98.24027778,16.94833333,796.2598449,135.8624268,93.74444444,95,2.946250053,221.170351,77.25,5.100000024
4/12/2021 5:00,86.97499847,5.09375,85.72286214,5.728611111,10.14861124,28.5825,3.514611133,102.4786111,25.91166667,791.07548,136.2136941,94.55972222,95.77277778,5.869194591,219.7394087,75.25,5.049999952
4/12/2021 6:00,86.64999771,10.5,80.6793192,0.583333333,10.22872244,28.35111111,3.11952778,113.2613889,38.71194444,782.651383,135.3382645,93.93972222,95,10.11783354,217.3837182,71.75,5.225000024
4/12/2021 7:00,86.5,9,75.10810717,0,10.46444406,28.35333333,2.649999976,121.7944444,57.17083333,782.2999724,134.6641083,93.80305556,95,13.77402796,217.3055487,74,5.25
4/12/2021 8:00,86.5,0,75.76875944,0,10.39999962,28.72166667,2.550000012,123.8713889,57.57694444,783.0300084,134.0551071,94.80333333,95,13.92136127,217.5083365,70,5.725000024
4/12/2021 9:00,86.27499771,21.203125,78.03308381,0,10.45000005,25.96944444,2.725000024,118.8147222,44.92194444,782.8383029,134.2841492,94.16833333,95,11.9433891,217.4550851,69.25,6.449999928
4/12/2021 10:00,86.19999695,0,79.26966182,0,10.57338899,27.78333333,3.056527773,116.8,41.5475,782.6931135,133.8740349,94.47583333,95,11.11755578,217.4147547,73.5,6.975000024
4/12/2021 11:00,86.52499962,22.890625,81.68191503,3.015,10.31200001,27.40555556,2.774333302,110.6508333,36.31416667,783.5298109,134.5702362,94.565,95,9.381111222,217.6471704,72,7.875000119
4/12/2021 12:00,86.75,0,81.59464248,0.236666667,10.51733329,26.75833333,2.886027746,111.1222222,36.65777778,783.311963,134.1118431,94.62777778,95,9.346416873,217.5417499,77.25,7.775000095
4/12/2021 13:00,86.99999809,24,83.20296892,7.083333333,10.51497224,25.35305556,2.970972206,107.9866667,32.64166667,782.703872,134.4745483,95.07888889,95,8.158889122,217.4042845,77.75,8.350000143
4/12/2021 14:00,86.89999771,0,83.8774929,8.92,10.33819451,25.39,2.989861115,106.6355556,31.70138889,783.29235,134.9967499,94.59722222,95,7.555111273,217.5812094,78,8.774999857
4/12/2021 15:00,87.07499886,0,84.21249771,4.983333333,10.53788892,28.5475,2.856750004,105.3636111,31.2075,782.9020956,134.9878159,94.92666667,95,7.350888996,217.4728054,76.25,9.349999905
4/12/2021 16:00,87.10000038,21.3125,85.47145917,9.778888889,9.910472221,26.04555556,3.455888939,101.9327778,27.55388889,785.3462608,135.6980629,94.98444444,95,6.26802792,218.077897,69.75,9.875
4/12/2021 17:00,87.14999962,0,86.73249054,0,9.655138777,24.07333333,3.92149997,99.25416667,22.64333333,783.6055878,135.8710666,95,95,5.308222227,217.6682193,56.5,10.5
4/12/2021 18:00,87.19999695,9,86.97999954,0,9.949999809,23.5,3.490111179,98.5,7.13,23.98081299,135.7151875,94.5,95,0.300000012,6.661336729,51.25,11.2249999
4/12/2021 19:00,87.19999695,0,84.19909968,0,9.5,23,3.900000095,99,0,1.41E-10,135.8115997,94,95,0.300000012,3.91E-11,45.5,11.5250001
4/12/2021 20:00,87.19999695,0,83.52999878,0,9.5,23,3.900000095,99,0,1.41E-10,135.9315033,94,95,0.300000012,3.91E-11,42.75,11.29999995
4/12/2021 21:00,87.19999695,0,83.52999878,0,9.5,23,3.900000095,99,0,1.41E-10,136.225338,93.75,95,0.300000012,3.91E-11,45,10.82500005
4/12/2021 22:00,87.19999695,0,83.52999878,0,9.5,23,3.900000095,99,0,1.41E-10,136.3622284,93,95,0.300000012,3.91E-11,41.5,10.9000001
4/12/2021 23:00,87.19999695,0,82.27379051,0,9.5,23,3.900000095,99,0,1.41E-10,136.4002266,93,95,0.300000012,3.91E-11,37,10.89999986
4/13/2021 0:00,87.19999695,0,71.13999939,0,9.5,23,3.900000095,99,0,1.41E-10,136.4125671,92.5,95,0.300000012,3.91E-11,40.5,10.20000005
4/13/2021 1:00,87.14999771,0,71.13999939,0,9.5,23,3.900000095,99,0,1.41E-10,136.3403168,92,95,0.300000012,3.91E-11,52.25,9.599999905
4/13/2021 2:00,87,0,71.13999939,0,9.5,23,3.900000095,99,0,1.41E-10,136.2316322,92,95,0.050750002,3.91E-11,50,9.675000191
4/13/2021 3:00,87,0,71.12498272,0,9.5,23,3.900000095,99,0,1.41E-10,136.3326225,92,95,0,3.91E-11,51.25,9.450000048
4/13/2021 4:00,87,0,62.12999725,0,9.5,23,3.900000095,99,0,1.41E-10,136.2942009,92,95,0,3.91E-11,51.75,9.25
4/13/2021 5:00,87,0,62.12999725,0,9.5,23,3.900000095,99,0,1.41E-10,136.2231331,91.25,95,0,3.91E-11,54,8.875
4/13/2021 6:00,86.73499896,0.5,75.7123626,9.036944444,9.776805422,23.61833333,3.641500053,102.7372222,18.86583333,548.7131225,135.7520256,91.715,95,4.561583418,152.3365243,60,7.975000024
4/13/2021 7:00,86.64999962,4.390625,81.42329045,0.965,10.42499995,26.66194444,2.827083301,111.2197222,36.93361111,782.8849369,135.4314575,94.59,95,9.590555702,217.4680389,64,8.050000191
4/13/2021 8:00,86.69999886,0,82.01749802,0.583333333,10.39769457,27.22611111,2.763555558,111.0716667,36.00861111,784.2344751,134.5810585,94.47555556,95,9.277861331,217.842911,60.25,8.499999762
4/13/2021 9:00,64.45335933,0,81.34122595,21.57638889,6.730750107,18.37444444,5.391444433,103.8122222,31.905,687.5889405,135.0476326,93.03916667,95,6.583861294,190.9969284,57.5,9
4/13/2021 10:00,56.61891534,24.703125,84.89935923,0,0.100000001,0,17.742333,113,3.807222222,3.835088531,134.6864281,91.80666667,95,0.393722217,1.06530237,54.75,10.07500005
4/13/2021 11:00,65.09999847,0,82.36000061,0,0.100000001,0,20.39999962,112,0,0.0001125,135.0691223,91,95,0,3.13E-05,51.75,11.22499967
4/13/2021 12:00,65.09999847,0,79.6164585,0,0.100000001,0,20.39999962,112,0,0.0001125,135.3747864,91,95,0,3.13E-05,69.75,9.924999952
4/13/2021 13:00,65.09999847,0,78.02999115,0,0.100000001,0,20.39999962,112,0,0.0001125,135.5261536,91,95,0,3.13E-05,74.5,9.600000143
4/13/2021 14:00,65.09999847,0,78.02999115,0,0.100000001,0,20.39999962,112,0,0.0001125,135.5261536,91,95,0,3.13E-05,74.5,10.375
4/13/2021 17:00,65.09999847,0,71.18999481,0,0.100000001,0,20.39999962,112,0,0.0001125,136.2500687,89,95,0,3.13E-05,56.5,11.95000005
4/13/2021 18:00,65.09999847,0.296875,65.88524495,0,0.100000001,0,20.39999962,112,0,0.0001125,136.1433487,89,95,0,3.13E-05,58.5,11.70000029
4/13/2021 19:00,65.09999847,0,62.31999969,0,0.100000001,0,20.39999962,112,0,0.0001125,136.0186844,89,95,0,3.13E-05,58.25,11.67500019
4/13/2021 20:00,65.09999847,0,62.31999969,0,0.100000001,0,20.39999962,112,0,0.0001125,136.1914101,88.75,95,0,3.13E-05,59.5,11.42500019
4/13/2021 21:00,65.09999847,0,62.31999969,0,0.100000001,0,20.39999962,112,0,0.0001125,136.4473991,88,95,0,3.13E-05,62.5,11.04999995
4/13/2021 22:00,65.09999847,0,62.31999969,0,0.100000001,0,20.39999962,112,0,0.0001125,136.5526009,88,95,0,3.13E-05,59,11.17500019
4/13/2021 23:00,65.09999847,0,62.31999969,0,0.100000001,0,20.39999962,112,0,0.0001125,136.6237259,88,95,0,3.13E-05,59.75,10.69999981
4/14/2021 0:00,65.09999847,0,62.31999969,0,0.100000001,0,20.39999962,112,0,0.0001125,136.5316162,88,95,0,3.13E-05,56.5,10.45000005
4/14/2021 1:00,65.09999847,0,62.31999969,0,0.100000001,0,20.39999962,112,0,0.0001125,136.3916626,87.5,95,0,3.13E-05,56.5,10.4000001
4/14/2021 2:00,65.09999847,0,55.3499556,0,0.100000001,0,20.39999962,112,0,0.0001125,136.6142769,87,95,0,3.13E-05,58.25,9.725000143
4/14/2021 3:00,65.09999847,0,50.04999542,0,0.100000001,0,20.39999962,112,0,0.0001125,136.4767342,87,95,0,3.13E-05,64.5,9.125000238
4/14/2021 4:00,65.09999847,0,50.04999542,0,0.100000001,0,20.39999962,112,0,0.0001125,136.3708992,86,95,0,3.13E-05,63,8.800000191
4/14/2021 5:00,65.09999847,0,50.04999542,0,0.100000001,0,20.39999962,112,0,0.0001125,136.287281,86,95,0,3.13E-05,63.25,8.625000238
4/14/2021 6:00,69.17610959,0,62.81433303,0.339166667,2.126388886,4.378888889,16.91566636,109.26,10.01277778,329.2802259,136.025664,87.29555556,95,2.09033336,91.4667298,66.25,8.300000191
4/14/2021 7:00,87.02499962,0.5,82.83990496,14.18611111,10.4775278,25.07222222,2.773444433,107.7102778,33.01722222,783.4705579,135.6737061,94.25,95,8.106666897,217.546222,62.25,8.725000143
4/14/2021 8:00,87.07499886,0,83.67749977,4.133888889,10.52819453,24.53416667,2.546722229,105.3391667,31.54833333,781.750486,135.4688492,94.12888889,95,7.569444567,217.1543021,61.75,9.099999905
4/14/2021 9:00,86.94999886,0,84.46135055,4.037777778,10.54205561,24.60694444,2.70858334,105.5152778,31.27444444,783.8268886,134.7284889,94.14583333,95,7.418222367,217.7296918,63,9.424999952
4/14/2021 10:00,86.77499962,0,84.7592602,4.152777778,10.33958337,24.65194444,3.074083322,104.26,29.68444444,784.7699731,134.7401543,94.47833333,95,6.912333451,217.990271,68.25,9.549999952
4/14/2021 11:00,87.04999924,30.609375,85.5301342,0.601666667,10.13636104,25.98611111,3.184249965,102.2633333,27.25916667,786.4902766,134.7461739,94.5,95,6.090277891,218.4695219,69.5,9.975000143
4/14/2021 12:00,87.04999924,0,86.08749771,0,10.32802782,25.62722222,3.012166674,100.9763889,25.82611111,789.1832612,135.0940552,94.40444444,95,5.674166856,219.202535,73.25,9.949999809
4/14/2021 13:00,87,14.390625,86.80510625,0,9.977194443,26.00305556,3.034305541,99.20555556,23.85472222,790.1767075,135.2387428,94.25,95,4.671305635,219.4935302,72.25,10.42499995
4/14/2021 14:00,87.5,4.5,86.67199821,0.743333333,11.16294416,27.3,2.086444441,99,11.00916667,152.1549961,135.6106095,94.5,95,1.821833332,42.26527674,62.75,11.45000005
4/14/2021 15:00,87.5,0,84.02437325,0,11.39999962,27,2,98,0,7.03E-10,135.6131897,94,95,0,1.95E-10,64.75,11.69999981
4/14/2021 16:00,87.5,0,81.19959737,0,11.39999962,27,2,98,0,7.03E-10,136.0547791,94,95,0,1.95E-10,59.5,12.37499976
4/14/2021 17:00,87.5,0,80.94999695,0,11.39999962,27,2,98,0,7.03E-10,136.4730339,93.5,95,0,1.95E-10,55.5,13.12499976
4/14/2021 18:00,87.5,0,80.94999695,0,11.39999962,27,2,98,0,7.03E-10,136.3785439,93,95,0,1.95E-10,50.5,13.75
4/14/2021 19:00,87.5,0,80.94999695,0,11.39999962,27,2,98,0,7.03E-10,136.499073,93,95,0,1.95E-10,48.25,14.12499976
4/14/2021 20:00,87.5,0,76.67769869,0,11.39999962,27,2,98,0,7.03E-10,136.0808144,93,95,0,1.95E-10,57.75,13.04999995
4/14/2021 21:00,87.5,0,68.26000214,0,11.39999962,27,2,98,0,7.03E-10,136.8263245,92.75,95,0,1.95E-10,48,14.2249999
4/14/2021 22:00,87.57499886,0,68.26000214,0,11.19999981,27,2.049999952,98,0,7.03E-10,136.9180031,92,95,0,1.95E-10,50.25,14.375
4/14/2021 23:00,87.59999847,0,68.26000214,0,11,27,2.099999905,98,0,7.03E-10,136.4944725,92,95,0,1.95E-10,50.25,13.32499981
4/15/2021 0:00,87.59999847,0,68.26000214,0,11,27,2.099999905,98,0,7.03E-10,136.5977325,91.25,95,0,1.95E-10,46,13.4000001
4/15/2021 1:00,87.59999847,0,68.26000214,0,11,27,2.099999905,98,0,7.03E-10,136.4466171,91,95,0,1.95E-10,55.5,12.35000014
4/15/2021 2:00,87.59999847,0,67.40913805,0,11,27,2.099999905,98,0,7.03E-10,136.7456627,91,95,0,1.95E-10,57,11.625
4/15/2021 3:00,87.59999847,0,55.54999924,0,11,27,2.099999905,98,0,7.03E-10,136.240097,91,95,0,1.95E-10,49,12.29999995
4/15/2021 4:00,87.59999847,0,55.54999924,0,11,27,2.099999905,98,0,7.03E-10,136.3070526,90.75,95,0,1.95E-10,53.5,12.00000024
4/15/2021 5:00,87.59999847,0,55.54999924,0,11,27,2.099999905,98,0,7.03E-10,136.4308243,90,95,0,1.95E-10,62.25,10.52499986
4/15/2021 6:00,87.59999847,0,55.54999924,0,11,27,2.099999905,98,0,7.03E-10,136.1853447,90,95,0,1.95E-10,62,10.0999999
4/15/2021 7:00,87.59999847,0,55.54999924,0,11,27,2.099999905,98,0,7.03E-10,136.0570831,89,95,0,1.95E-10,68.75,10.17500019
4/15/2021 8:00,87.59999847,0,51.92522187,0,11,27,2.099999905,98,0,7.03E-10,135.8926926,89,95,0,1.95E-10,64,11.67499995
4/15/2021 9:00,87.59999847,0,48.75,0,11,27,2.099999905,98,0,7.03E-10,135.4349899,89,95,0,1.95E-10,62.25,13.27499986
