Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
4/15/2021 10:00,87.59999847,0,48.75,0,11,27,2.099999905,98,0,7.03E-10,135.6809025,89,95,0,1.95E-10,59.5,13.82500005
4/15/2021 11:00,87.59999847,0,48.75,0,11,27,2.099999905,98,0,7.03E-10,135.4210243,88.5,95,0,1.95E-10,54.75,15.1500001
4/15/2021 12:00,87.59999847,0,48.75,0,11,27,2.099999905,98,0,7.03E-10,135.5548744,88,95,0,1.95E-10,52,15.30000019
4/15/2021 13:00,87.59999847,0,48.75,0,11,27,2.099999905,98,0,7.03E-10,135.4628473,88,95,0,1.95E-10,51,14.39999986
4/15/2021 14:00,87.59999847,0,48.75,0,11,27,2.099999905,98,0,7.03E-10,135.2742805,88,95,0,1.95E-10,42.75,15.97500014
4/15/2021 15:00,87.59999847,0,43.28024883,0,11,27,2.099999905,98,0,7.03E-10,135.8163452,88,95,0,1.95E-10,39,17.27499962
4/15/2021 16:00,87.59999847,0,41.59999847,0,11,27,2.099999905,98,0,7.03E-10,136.1371307,87.25,95,0,1.95E-10,36.25,17.39999962
4/15/2021 17:00,87.59999847,0,41.59999847,0,11,27,2.099999905,98,0,7.03E-10,136.4194717,87,95,0,1.95E-10,30,19
4/15/2021 18:00,87.59999847,0,37.46016604,0,11,27,2.099999905,98,0,7.03E-10,136.3776016,86.5,95,0,1.95E-10,27.25,19.7249999
4/15/2021 19:00,87.59999847,0,37.38999939,0,11,27,2.099999905,98,0,7.03E-10,136.2518616,86,95,0,1.95E-10,30.25,19.2750001
4/15/2021 20:00,87.59999847,0,37.38999939,0,11,27,2.099999905,98,0,7.03E-10,136.0919762,86,95,0,1.95E-10,30.75,18.875
4/15/2021 21:00,87.59999847,0,37.38999939,0,11,27,2.099999905,98,0,7.03E-10,136.0966072,86,95,0,1.95E-10,33,18.57499981
4/15/2021 22:00,87.59999847,0,36.57999802,0,11,27,2.099999905,98,0,7.03E-10,136.193531,86,95,0,1.95E-10,39,16.97499943
4/15/2021 23:00,87.59999847,0,36.57999802,0,11,27,2.099999905,98,0,7.03E-10,136.5872498,85.25,95,0,1.95E-10,41,15.92500019
4/16/2021 0:00,87.59999847,0,36.57999802,0,11,27,2.099999905,98,0,7.03E-10,136.4967464,85,95,0,1.95E-10,42.75,15.1500001
4/16/2021 1:00,87.59999847,0,36.57999802,0,11,27,2.099999905,98,0,7.03E-10,136.773262,84.5,95,0,1.95E-10,44.25,14.35000014
4/16/2021 2:00,87.59999847,0,36.57999802,0,11,27,2.099999905,98,0,7.03E-10,136.71455,84,95,0,1.95E-10,49.25,13.90000033
4/16/2021 3:00,87.59999847,0,36.57999802,0,11,27,2.099999905,98,0,7.03E-10,136.8672867,84,95,0,1.95E-10,55.75,12.5999999
4/16/2021 4:00,87.59999847,0,36.57999802,0,11,27,2.099999905,98,0,7.03E-10,136.705101,84,95,0,1.95E-10,60,11.79999995
4/16/2021 5:00,87.59999847,0,36.01870665,0,11,27,2.099999905,98,0,7.03E-10,136.6148682,84,95,0,1.95E-10,61.25,11.47500014
4/16/2021 6:00,87.59999847,0,33.72999954,0,11,27,2.099999905,98,0,7.03E-10,136.4507179,83.5,95,0,1.95E-10,63.75,10.92499971
4/16/2021 7:00,87.59999847,0,33.72999954,0,11,27,2.099999905,98,0,7.03E-10,136.3379478,83,95,0,1.95E-10,59.5,11.47500014
4/16/2021 8:00,87.59999847,0,33.72999954,0,11,27,2.099999905,98,0,7.03E-10,135.8065338,82.75,95,0,1.95E-10,50.5,13.64999986
4/16/2021 9:00,87.59999847,0,33.72999954,0,11,27,2.099999905,98,0,7.03E-10,135.5038605,82,95,0,1.95E-10,45.25,15.02499986
4/16/2021 10:00,87.59999847,0,33.72999954,0,11,27,2.099999905,98,0,7.03E-10,135.59935,82,95,0,1.95E-10,54.25,14.0999999
4/16/2021 11:00,87.59999847,0,33.72999954,0,11,27,2.099999905,98,0,7.03E-10,135.6048355,82,95,0,1.95E-10,58.75,14.7750001
4/16/2021 12:00,87.59999847,0,33.72999954,0,11,27,2.099999905,98,0,7.03E-10,135.7272301,82,95,0,1.95E-10,51.75,16.32499981
4/16/2021 13:00,87.59999847,0,33.33637448,0,11,27,2.099999905,98,0,7.03E-10,135.9386024,81.5,95,0,1.95E-10,47.5,17.67499971
4/16/2021 14:00,87.59999847,0,31.37999916,0,11,27,2.099999905,98,0,7.03E-10,135.9433899,81,95,0,1.95E-10,45.25,17.92499924
4/16/2021 15:00,87.59999847,0,31.37999916,0,11,27,2.099999905,98,0,7.03E-10,136.1184082,81,95,0,1.95E-10,38,18.57500029
4/16/2021 16:00,87.59999847,0,31.37999916,0,11,27,2.099999905,98,0,7.03E-10,136.2562714,80,95,0,1.95E-10,36.5,18.42499971
4/16/2021 17:00,87.59999847,0,31.37999916,0,11,27,2.099999905,98,0,7.03E-10,136.4522095,80,95,0,1.95E-10,34,19.1500001
4/16/2021 18:00,87.59999847,0,29.7699945,0,11,27,2.099999905,98,0,7.03E-10,136.4849701,80,95,0,1.95E-10,33,19.50000048
4/16/2021 19:00,87.59999847,0,29.59000015,0,11,27,2.099999905,98,0,7.03E-10,136.4849701,80,95,0,1.95E-10,32.75,18.75
4/16/2021 20:00,87.59999847,0,29.59000015,0,11,27,2.099999905,98,0,7.03E-10,136.4305191,80,95,0,1.95E-10,38.5,17.67500019
4/16/2021 21:00,87.59999847,0,29.59000015,0,11,27,2.099999905,98,0,7.03E-10,136.6098022,79,95,0,1.95E-10,40,17.4000001
4/16/2021 22:00,87.59999847,0,29.59000015,0,11,27,2.099999905,98,0,7.03E-10,136.5030251,79,95,0,1.95E-10,42.5,16.82499981
4/16/2021 23:00,87.59999847,0,29.59000015,0,11,27,2.099999905,98,0,7.03E-10,136.9171753,79,95,0,1.95E-10,44.5,16.30000019
4/17/2021 0:00,87.59999847,0,29.59000015,0,11,27,2.099999905,98,0,7.03E-10,137.269989,79,95,0,1.95E-10,49.25,15.04999995
4/17/2021 1:00,87.59999847,0,29.59000015,0,11,27,2.099999905,98,0,7.03E-10,136.9316101,79,95,0,1.95E-10,52,14.32499981
4/17/2021 2:00,87.59999847,0,28.36128025,0,11,27,2.099999905,98,0,7.03E-10,137.0577164,78,95,0,1.95E-10,57,13.5
4/17/2021 3:00,87.59999847,0,28.32000542,0,11,27,2.099999905,98,0,7.03E-10,136.978035,78,95,0,1.95E-10,55,13.47500014
4/17/2021 4:00,87.59999847,0,28.32000542,0,11,27,2.099999905,98,0,7.03E-10,136.7365303,77.25,95,0,1.95E-10,61.25,12.4000001
4/17/2021 5:00,87.59999847,0,28.32000542,0,11,27,2.099999905,98,0,7.03E-10,136.7068253,77,95,0,1.95E-10,61.75,11.92499995
4/17/2021 6:00,87.59999847,0,28.32000542,0,11,27,2.099999905,98,0,7.03E-10,136.89711,77,95,0,1.95E-10,64.5,11.49999976
4/17/2021 7:00,87.59999847,0,28.32000542,0,11,27,2.099999905,98,0,7.03E-10,137.0131035,77,95,0,1.95E-10,61.5,12.07500005
4/17/2021 8:00,87.59999847,0,28.32000542,0,11,27,2.099999905,98,0,7.03E-10,136.51688,77,95,0,1.95E-10,55.25,13.54999995
4/17/2021 9:00,87.59999847,0,28.1430048,0,11,27,2.099999905,98,0,7.03E-10,136.1052246,76.5,95,0,1.95E-10,48.75,15.82499981
4/17/2021 10:00,87.59999847,0,26.54999924,0,11,27,2.099999905,98,0,7.03E-10,135.6166267,76,95,0,1.95E-10,44,16.24999976
4/17/2021 11:00,87.59999847,0,26.54999924,0,11,27,2.099999905,98,0,7.03E-10,135.5946121,76,95,0,1.95E-10,44,17.75
4/17/2021 12:00,87.59999847,0,26.54999924,0,11,27,2.099999905,98,0,7.03E-10,135.6263008,75,95,0,1.95E-10,47.25,16.87499952
4/17/2021 13:00,87.59999847,0,26.54999924,0,11,27,2.099999905,98,0,7.03E-10,135.3516922,75,95,0,1.95E-10,47.5,16.1500001
4/17/2021 14:00,87.59999847,0,26.54999924,0,11,27,2.099999905,98,0,7.03E-10,135.6843224,75,95,0,1.95E-10,46.5,16.52500033
4/17/2021 15:00,87.59999847,0,26.54999924,0,11,27,2.099999905,98,0,7.03E-10,135.7453957,75,95,0,1.95E-10,40,18.9749999
4/17/2021 16:00,87.59999847,0,26.54999924,0,11,27,2.099999905,98,0,7.03E-10,136.1151733,75,95,0,1.95E-10,37.75,19.7249999
4/17/2021 17:00,87.59999847,0,26.54999924,0,11,27,2.099999905,98,0,7.03E-10,136.4346848,74.5,95,0,1.95E-10,37.75,19.70000029
4/17/2021 18:00,87.59999847,0,25.77999878,0,11,27,2.099999905,98,0,7.03E-10,136.4980011,74,95,0,1.95E-10,36,19.44999981
4/17/2021 19:00,87.59999847,0,25.77999878,0,11,27,2.099999905,98,0,7.03E-10,136.7847443,74,95,0,1.95E-10,35.75,18.9749999
4/17/2021 20:00,87.59999847,0,25.77999878,0,11,27,2.099999905,98,0,7.03E-10,136.8274612,73.5,95,0,1.95E-10,36.5,18.97500038
4/17/2021 21:00,87.59999847,0,25.77999878,0,11,27,2.099999905,98,0,7.03E-10,136.9009171,73,95,0,1.95E-10,38.75,18.95000029
4/17/2021 22:00,87.59999847,0,25.77999878,0,11,27,2.099999905,98,0,7.03E-10,136.5325089,73,95,0,1.95E-10,41.5,17.92500019
4/17/2021 23:00,87.59999847,0,25.77999878,0,11,27,2.099999905,98,0,7.03E-10,136.6050148,73,95,0,1.95E-10,46,16.67499971
4/18/2021 0:00,87.59999847,0,25.77999878,0,11,27,2.099999905,98,0,7.03E-10,136.9586487,73,95,0,1.95E-10,48.75,15.77499986
4/18/2021 1:00,87.59999847,0,25.63249874,0,11,27,2.099999905,98,0,7.03E-10,136.6671829,72.75,95,0,1.95E-10,50.5,15.25
4/18/2021 2:00,87.59999847,0,25.18999863,0,11,27,2.099999905,98,0,7.03E-10,136.8269272,72,95,0,1.95E-10,52.5,14.375
4/18/2021 3:00,87.59999847,0,25.18999863,0,11,27,2.099999905,98,0,7.03E-10,136.7056274,72,95,0,1.95E-10,54.5,14.07500005
4/18/2021 4:00,87.59999847,0,25.18999863,0,11,27,2.099999905,98,0,7.03E-10,136.8283844,72,95,0,1.95E-10,56.25,13.60000014
4/18/2021 5:00,87.59999847,0,25.18999863,0,11,27,2.099999905,98,0,7.03E-10,136.8191643,72,95,0,1.95E-10,50,14.7249999
4/18/2021 6:00,87.59999847,0,25.18999863,0,11,27,2.099999905,98,0,7.03E-10,136.9164124,72,95,0,1.95E-10,54.5,13.5250001
4/18/2021 7:00,87.59999847,0,25.18999863,0,11,27,2.099999905,98,0,7.03E-10,136.5751991,71.25,95,0,1.95E-10,55.5,13.70000005
4/18/2021 8:00,87.59999847,0,25.18999863,0,11,27,2.099999905,98,0,7.03E-10,136.2632256,71,95,0,1.95E-10,53.5,15.125
4/18/2021 9:00,87.59999847,0,24.99749899,0,11,27,2.099999905,98,0,7.03E-10,136.0668945,71,95,0,1.95E-10,49.5,16.47500014
4/18/2021 10:00,87.59999847,0,24.42000008,0,11,27,2.099999905,98,0,7.03E-10,135.7035675,70,95,0,1.95E-10,46.5,16.14999986
4/18/2021 11:00,87.59999847,0,24.42000008,0,11,27,2.099999905,98,0,7.03E-10,135.5032959,70,95,0,1.95E-10,46.25,16.69999981
4/18/2021 12:00,87.59999847,0,24.42000008,0,11,27,2.099999905,98,0,7.03E-10,135.8514252,70,95,0,1.95E-10,47,17.0999999
4/18/2021 13:00,87.59999847,0,24.42000008,0,11,27,2.099999905,98,0,7.03E-10,135.7893181,70,95,0,1.95E-10,48.75,17.17499971
4/18/2021 14:00,87.59999847,0,24.42000008,0,11,27,2.099999905,98,0,7.03E-10,135.8664856,70,95,0,1.95E-10,49,17.37500048
4/18/2021 15:00,87.59999847,0,24.42000008,0,11,27,2.099999905,98,0,7.03E-10,136.0774574,70,95,0,1.95E-10,43.75,18.95000029
4/18/2021 16:00,87.59999847,0,24.42000008,0,11,27,2.099999905,98,0,7.03E-10,136.4472733,69,95,0,1.95E-10,46.25,18.27499962
4/18/2021 17:00,87.59999847,0,24.32749987,0,11,27,2.099999905,98,0,7.03E-10,136.7113419,69,95,0,1.95E-10,52.5,17.17499971
4/18/2021 18:00,87.59999847,0,24.04999924,0,11,27,2.099999905,98,0,7.03E-10,136.7433777,69,95,0,1.95E-10,44.5,18.32500029
4/18/2021 19:00,87.59999847,0,24.04999924,0,11,27,2.099999905,98,0,7.03E-10,136.7433777,68.5,94.74138889,0,1.95E-10,44.5,18.69999981
4/18/2021 20:00,86.79258251,0.5,67.06955647,1.116666667,10.1666666,26.41694444,3.206166647,101.8491667,25.19666667,470.4108997,135.8262856,80.87722222,88,3.540361179,130.6784446,53.25,17.0250001
4/18/2021 21:00,87.19999695,2.5,79.02131015,0.25,9.716666476,24.05,3.799999952,100,0.466666667,4.120001061,136.2554817,87.5,88,0.400000006,1.144444739,54,15.97500014
4/18/2021 22:00,87.19999695,0,78.95999908,0,9.699999809,24,3.799999952,100,0,1.13E-06,136.4413261,86.75,88,0.400000006,3.13E-07,53,15.7249999
4/18/2021 23:00,87.19999695,0,78.95999908,0,9.699999809,24,3.799999952,100,0,1.13E-06,136.755024,86,88,0.400000006,3.13E-07,52.75,16.10000038
4/19/2021 0:00,87.19999695,0,78.95999908,0,9.699999809,24,3.799999952,100,0,1.13E-06,136.7013474,86,88,0.400000006,3.13E-07,52.75,16.125
4/19/2021 1:00,87.19999695,0,78.95999908,0,9.699999809,24,3.799999952,100,0,1.13E-06,136.7055511,86,88,0.400000006,3.13E-07,61.5,14.94999981
4/19/2021 2:00,87.19999695,0,78.95999908,0,9.699999809,24,3.799999952,100,0,1.13E-06,136.6663208,86,88,0.400000006,3.13E-07,60,14.9749999
4/19/2021 3:00,87.19999695,0,64.94583114,0,9.699999809,24,3.799999952,100,0,1.13E-06,136.4284821,85.25,88,0.400000006,3.13E-07,59,14.35000014
4/19/2021 4:00,87.19999695,0,63.89999771,0,9.699999809,24,3.799999952,100,0,1.13E-06,136.5097961,85,88.15814209,0.356777783,3.13E-07,45.75,14.27499986
4/19/2021 5:00,87,0,63.89999771,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.5702591,84.75,88.15814209,0,3.13E-07,43.75,13.75
4/19/2021 6:00,87,0,60.57949823,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.1853447,84,88.15814209,0,3.13E-07,43.25,13.54999995
4/19/2021 7:00,87,0,57.02999878,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.2277565,84,88.15814209,0,3.13E-07,40.75,14.29999995
4/19/2021 8:00,87,0,57.02999878,0,9.699999809,24,3.400000095,100,0,1.13E-06,135.7629433,84,88.15814209,0,3.13E-07,38,16.07500029
4/19/2021 9:00,87,0,55.43533237,0,9.699999809,24,3.400000095,100,0,1.13E-06,135.7604179,84,88.15814209,0,3.13E-07,36.5,17.07500029
4/19/2021 10:00,87,0,49.65605207,0,9.699999809,24,3.400000095,100,0,1.13E-06,135.526989,83.75,88.15814209,0,3.13E-07,37.25,16.5250001
4/19/2021 11:00,87,0,48.52999496,0,9.699999809,24,3.400000095,100,0,1.13E-06,135.3817971,83,88.15814209,0,3.13E-07,37.25,16.80000019
4/19/2021 12:00,87,0,46.910919,0,9.699999809,24,3.400000095,100,0,1.13E-06,135.5104752,83,88.04598236,0,3.13E-07,39,16.39999962
4/19/2021 13:00,87,0,45.66999817,0,9.699999809,24,3.400000095,100,0,1.13E-06,135.5843506,82,88.04598236,0,3.13E-07,45.75,15.95000005
4/19/2021 14:00,87,0,45.66999817,0,9.699999809,24,3.400000095,100,0,1.13E-06,135.6869431,82,88.04598236,0,3.13E-07,37.25,16.4749999
4/19/2021 15:00,87,0,45.66999817,0,9.699999809,24,3.400000095,100,0,1.13E-06,135.6520386,82,88.04598236,0,3.13E-07,31.5,17.17499971
4/19/2021 16:00,87,0,45.66999817,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.5851326,82,88.04598236,0,3.13E-07,26.5,18.2750001
4/19/2021 17:00,87,0,45.66999817,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.3628769,82,88.04598236,0,3.13E-07,23,18.32499981
4/19/2021 18:00,87,0,42.33595576,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.4321136,81.5,88.04598236,0,3.13E-07,22.25,18.92500019
4/19/2021 19:00,87,0,42.21999741,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.6274185,81,88.04598236,0,3.13E-07,22.25,19.32499981
4/19/2021 20:00,87,0,42.21999741,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.6887207,81,88.04598236,0,3.13E-07,22.75,18.0999999
4/19/2021 21:00,87,0,42.21999741,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.5687065,80,88.04598236,0,3.13E-07,28.75,16.9749999
4/19/2021 22:00,87,0,42.21999741,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.4219246,80,88.04598236,0,3.13E-07,32.25,16.60000038
4/19/2021 23:00,87,0,42.21999741,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.5364723,80,88.04598236,0,3.13E-07,37,15.64999986
4/20/2021 0:00,87,0,42.21999741,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.9249458,80,88.04598236,0,3.13E-07,43,14.32500029
4/20/2021 1:00,87,0,42.02210317,0,9.699999809,24,3.400000095,100,0,1.13E-06,137.0090141,80,88.04598236,0,3.13E-07,46.5,13.2750001
4/20/2021 2:00,87,0,40.22999954,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.7078094,79.5,88.04598236,0,3.13E-07,52,12.35000014
4/20/2021 3:00,87,0,40.22999954,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.7028542,79,88.22629929,0,3.13E-07,56.75,11.82500005
4/20/2021 4:00,87,0,40.22999954,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.705658,79,88.40661621,0,3.13E-07,55.75,11.9000001
4/20/2021 5:00,87,0,40.22999954,0,9.699999809,24,3.400000095,100,0,1.13E-06,136.5739975,79,88.40661621,0,3.13E-07,52,12.07500005
4/20/2021 6:00,87,0,50.33721592,0,9.699999809,24,3.400000095,100,0,46.66500089,136.5644608,78.75,88.40661621,0.562083347,12.96250031,51.75,11.92499995
4/20/2021 7:00,87,0,75.49108468,0,9.699999809,24,3.400000095,100,0,1.33000004,136.546196,79.78888889,88.40661621,0.063333336,0.369444444,49.75,12.74999976
4/20/2021 8:00,87,0,73.69999695,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.0705185,80,88.40661621,0,3.42E-13,47.5,13.8499999
4/20/2021 9:00,87,0,73.69999695,0,9.699999809,24,3.400000095,100,0,1.23E-12,135.9303436,80,88.40661621,0,3.42E-13,53.5,13.4000001
4/20/2021 10:00,87,0,73.69999695,0,9.699999809,24,3.400000095,100,0,1.23E-12,135.5527153,80,88.40661621,0,3.42E-13,55,13.70000005
4/20/2021 11:00,87,0,73.69999695,0,9.699999809,24,3.400000095,100,0,1.23E-12,135.6741371,79.25,88.29315948,0,3.42E-13,52.75,14.20000005
4/20/2021 12:00,87,0,73.69999695,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.0282288,79,88.29315948,0,3.42E-13,50,14.3499999
4/20/2021 13:00,87,0.203125,69.78026798,0,9.699999809,24,3.400000095,100,0,1.23E-12,135.8373451,79,88.29315948,0,3.42E-13,50,14.3499999
4/20/2021 14:00,87,0,60.60999298,0,9.699999809,24,3.400000095,100,0,1.23E-12,135.6461067,79,88.29315948,0,3.42E-13,50,14.3499999
4/20/2021 21:00,87,0,51.86999512,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.5103531,77,88.12315369,0,3.42E-13,53.25,15.0999999
4/20/2021 22:00,87,0,49.40077442,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.5504303,77,88.12315369,0,3.42E-13,50.75,15.5999999
4/20/2021 23:00,87,0,46.18999863,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.4733086,77,88.12315369,0,3.42E-13,61.75,13.92500019
4/21/2021 0:00,87,0,46.18999863,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.8176384,76.5,88.12315369,0,3.42E-13,61.25,13.45000005
4/21/2021 1:00,87,0,46.18999863,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.7213783,76,88.12315369,0,3.42E-13,60,13.25
4/21/2021 2:00,87,0,46.18999863,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.7383347,76,88.12315369,0,3.42E-13,58.75,13.07499981
4/21/2021 3:00,87,0,46.18999863,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.9254799,75.25,88.40132141,0,3.42E-13,63.75,12.25
4/21/2021 4:00,87,0,46.18999863,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.7763672,75,88.40132141,0,3.42E-13,67,11.70000005
4/21/2021 5:00,87,0,46.18999863,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.7147255,75,88.40132141,0,3.42E-13,70.25,11.125
4/21/2021 6:00,87,0,42.62391755,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.7256012,75,88.40132141,0,3.42E-13,70.25,10.82500005
4/21/2021 7:00,87,0,39.89999771,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.2776337,75,88.40132141,0,3.42E-13,70.75,11.04999995
4/21/2021 8:00,87,0,39.89999771,0,9.699999809,24,3.400000095,100,0,1.23E-12,136.0303345,75,88.40132141,0,3.42E-13,70.25,11.69999981
4/21/2021 9:00,87,0,39.89999771,0,9.699999809,24,3.400000095,100,0,1.23E-12,135.5872841,74,88.40132141,0,3.42E-13,76,11.5
4/21/2021 10:00,87,0,39.89999771,0,9.699999809,24,3.400000095,100,0,1.23E-12,135.7406311,74,88.40132141,0,3.42E-13,85.25,11.45000029
4/21/2021 11:00,87,0,39.89999771,0,9.699999809,24,3.400000095,100,0,10.60300389,135.6557999,74,88.53488159,1.032500032,2.94527888,83,12.14999986
4/21/2021 12:00,87,0.40625,39.89999771,0,9.699999809,24,3.400000095,100,0,13.49199999,135.4680099,73.5,88.53488159,0.695111122,3.747777778,80,12.375
4/21/2021 13:00,87,0,39.89999771,0,9.699999809,24,3.400000095,100,0,297.3899792,135.5525627,73,88.53488159,12.5697502,82.60832813,79,13.07500005
4/21/2021 14:00,87,0,37.89687271,0,9.699999809,24,3.400000095,100,0,142.1665895,135.5392532,73,88.53488159,5.618555489,39.49071958,78.25,12.80000019
4/21/2021 15:00,87,0,36.14999771,0,9.699999809,24,3.400000095,100,0,24.7349995,135.8651314,73,88.53488159,1.023277789,6.870833208,82.75,12.60000014
4/21/2021 16:00,87,0,36.14999771,0,9.699999809,24,3.400000095,100,0,15.05,136.3055191,73,88.53488159,0.629333336,4.180555556,77.75,13.67500019
4/21/2021 17:00,87,0,36.14999771,0,9.699999809,24,3.400000095,100,0,1.41E-09,136.5611877,73,88.53488159,0,3.91E-10,76,13.875
4/21/2021 18:00,87,0,36.14999771,0,9.699999809,24,3.400000095,100,0,1.41E-09,136.7015419,72.25,88.53488159,0,3.91E-10,68.25,15.0250001
4/21/2021 19:00,87,1.296875,34.56220742,0,9.699999809,24,3.400000095,100,0,1.41E-09,136.4685402,72,88.0184021,0,3.91E-10,70.25,14.35000014
4/21/2021 20:00,87,0,33.5,0,9.699999809,24,3.400000095,100,0,1.41E-09,136.6006813,72,88.0184021,0,3.91E-10,74.25,13.19999981
4/21/2021 21:00,87,0,33.5,0,9.699999809,24,3.400000095,100,0,47.95000773,136.5691032,72,88.0184021,2.593194413,13.31944659,74.25,12.95000005
4/21/2021 22:00,87,0,33.5,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.5354538,72,88.0184021,0,1.25E-05,75.5,12.45000005
4/21/2021 23:00,87,0,33.5,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.3820496,72,88.0184021,0,1.25E-05,78.5,11.99999976
4/22/2021 0:00,87,0,33.5,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.422081,71.75,88.0184021,0,1.25E-05,81,11.57500005
4/22/2021 1:00,87,0,33.5,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.4752884,71,88.0184021,0,1.25E-05,84,10.97500014
4/22/2021 2:00,87,0,33.5,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.481926,71,88.0184021,0,1.25E-05,81.75,10.64999986
4/22/2021 3:00,87,0.203125,32.55656784,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.7789612,71,88.76290131,0,1.25E-05,83.25,10.39999962
4/22/2021 4:00,87,0,31.84000206,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.3648338,70,88.76290131,0,1.25E-05,79.25,10.42499995
4/22/2021 5:00,87,0,31.84000206,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.6359978,70,88.76290131,0,1.25E-05,85,10.1500001
4/22/2021 6:00,87,0,31.84000206,0,9.699999809,24,3.400000095,100,0,4.50E-05,136.4198036,70,88.76290131,0,1.25E-05,88.75,9.524999857
4/22/2021 7:00,87,0,31.84000206,0,9.699999809,24,3.400000095,100,0,4.50E-05,135.8744278,70,88.76290131,0,1.25E-05,88.25,9.700000048
4/22/2021 8:00,87,0,31.84000206,0,9.699999809,24,3.400000095,100,0,4.50E-05,135.9534264,70,88.76290131,0,1.25E-05,85.5,10.04999995
4/22/2021 9:00,87,0,31.84000206,0,9.699999809,24,3.400000095,100,0,4.50E-05,135.2971649,70,88.76290131,0,1.25E-05,84.75,10.29999995
4/22/2021 10:00,87,0,31.84000206,0,9.699999809,24,3.400000095,100,0,23.4103122,135.3138275,69.5,88.77642441,1.132861112,6.502864633,84,10.20000005
4/22/2021 11:00,86.45502861,1,71.50175153,0,9.552916657,23.67083333,4.081833381,101.2708333,17.38944444,596.0757491,135.9845902,84.88666667,90.6150887,3.125722254,165.5336967,84.25,10.42499995
4/22/2021 12:00,87,1.59375,86.74299622,0,10.40000033,24.5,3.044166679,98.5,5.333333333,128.6270086,135.2984695,93.75,95,0.543083327,35.72972461,83.25,10.9000001
4/22/2021 13:00,87,0,83.35044983,0,10.60000038,24,2.700000048,98,0,0.0028125,135.1036987,94,95,0,0.00078125,80.25,12.00000024
4/22/2021 14:00,87,0,80.42199511,0,10.60000038,24,2.700000048,98,0,0.0028125,135.4443359,93.25,95,0,0.00078125,78.5,12.32500005
4/22/2021 15:00,87,0,78.54000092,0,10.60000038,24,2.700000048,98,0,0.0028125,135.8102608,93,95,0,0.00078125,74,13.04999995
4/22/2021 16:00,87,0,78.54000092,0,10.60000038,24,2.700000048,98,0,0.0028125,136.4002113,93,95,0,0.00078125,68,14.45000005
4/22/2021 17:00,87,0,78.54000092,0,10.60000038,24,2.700000048,98,0,0.0028125,136.3288002,93,95,0,0.00078125,66,15.04999995
4/22/2021 18:00,87,0,70.03226544,0,10.60000038,24,2.700000048,98,0,0.0028125,136.5711708,92.5,95,0,0.00078125,66.75,14.54999995
4/22/2021 19:00,87,0,69.42999268,0,10.60000038,24,2.700000048,98,0,0.0028125,136.5379677,92,95,0,0.00078125,68.75,13.7750001
4/22/2021 20:00,87,0,69.42999268,0,10.60000038,24,2.700000048,98,0,0.0028125,136.2814369,91.5,95,0,0.00078125,71.75,13.125
4/22/2021 21:00,87,0,69.42999268,0,10.60000038,24,2.700000048,98,0,0.0028125,136.2718964,91,95,0,0.00078125,73.25,12.57500005
4/22/2021 22:00,87,0,61.47774132,0,10.60000038,24,2.700000048,98,0,0.0028125,136.5547218,91,95,0,0.00078125,76.25,12.125
4/22/2021 23:00,87,0,59.89999771,0,10.60000038,24,2.700000048,98,0,0.0028125,136.6011353,91,95,0,0.00078125,77.75,11.70000005
4/23/2021 0:00,87,0,59.89999771,0,10.60000038,24,2.700000048,98,0,0.0028125,136.8192215,91,95,0,0.00078125,76.75,11.32499981
4/23/2021 1:00,87,0,59.89999771,0,10.60000038,24,2.700000048,98,0,0.0028125,136.8958778,90.25,95,0,0.00078125,74.75,11.00000024
4/23/2021 2:00,87,0,59.89999771,0,10.60000038,24,2.700000048,98,0,0.0028125,136.4261703,90,95,0,0.00078125,74.75,10.47500014
4/23/2021 3:00,87,0,58.61749805,0,10.60000038,24,2.700000048,98,0,0.0028125,136.1894798,89.5,95,0,0.00078125,77.25,10.25
4/23/2021 4:00,87,0,50.18000031,0,10.60000038,24,2.700000048,98,0,0.0028125,136.4888916,89,95,0,0.00078125,78,10.07500005
4/23/2021 5:00,87,0,50.18000031,0,10.60000038,24,2.700000048,98,0,0.0028125,136.5921059,89,95,0,0.00078125,81.5,9.924999714
4/23/2021 6:00,87,0,50.18000031,0,10.60000038,24,2.700000048,98,0,0.0028125,136.0646362,89,95,0,0.00078125,82.5,10.0250001
4/23/2021 7:00,87,0,50.18000031,0,10.60000038,24,2.700000048,98,0,0.0028125,135.8416901,88.75,95,0,0.00078125,83,10.32499981
4/23/2021 8:00,87,0,50.18000031,0,10.60000038,24,2.700000048,98,0,0.0028125,135.6662598,88,95,0,0.00078125,83,10.42499995
4/23/2021 9:00,87,0,49.96000023,0,10.60000038,24,2.700000048,98,0,0.0028125,135.5107384,88,95,0,0.00078125,78.5,11.32500005
4/23/2021 10:00,87,0,43.57999802,0,10.60000038,24,2.700000048,98,0,0.0028125,135.5421791,88,95,0,0.00078125,77.75,11.45000005
4/23/2021 11:00,87,0,43.57999802,0,10.60000038,24,2.700000048,98,0,0.0028125,136.0682068,88,95,0,0.00078125,75,12.14999986
4/23/2021 12:00,87,0,43.57999802,0,10.60000038,24,2.700000048,98,0,0.0028125,136.1873932,87.5,95,0,0.00078125,71.5,12.54999995
4/23/2021 13:00,87,0,43.57999802,0,10.60000038,24,2.700000048,98,0,0.0028125,136.1801796,87,95,0,0.00078125,71.75,12.74999976
4/23/2021 14:00,87,0,43.57999802,0,10.60000038,24,2.700000048,98,0,0.0028125,136.2864342,86.75,95,0,0.00078125,73.5,12.57500005
4/23/2021 15:00,87,0,43.57999802,0,10.60000038,24,2.700000048,98,0,0.0028125,136.0063248,86,95,0,0.00078125,69.25,13.14999986
4/23/2021 16:00,87,0,43.57999802,0,10.60000038,24,2.700000048,98,0,77.41547431,135.8458633,86,95,3.837666793,21.50429842,71.5,13.42500019
4/23/2021 17:00,87,0,42.67047297,0,10.60000038,24,2.700000048,98,0,54.53120009,136.2174072,86,95,2.726500012,15.14755558,67,13.60000014
4/23/2021 18:00,87,0,38.14999771,0,10.60000038,24,2.700000048,98,0,0.045000002,136.503891,86,95,0,0.0125,71,12.82499981
4/23/2021 19:00,87,0,38.14999771,0,10.60000038,24,2.700000048,98,0,30.1147595,136.0231781,85.75,95,1.5175,8.365210972,72.5,12.52499986
4/23/2021 20:00,87,0.296875,38.14999771,0,10.60000038,24,2.700000048,98,0,2.81E-05,136.0422173,85,95,0,7.81E-06,76,11.92499995
4/23/2021 21:00,87,0,38.14999771,0,10.60000038,24,2.700000048,98,0,6.140023328,136.3060646,85,95,0.307000012,1.705562036,78,11.54999995
4/23/2021 22:00,87,0,38.14999771,0,10.60000038,24,2.700000048,98,0,216.4197725,136.6949463,84.25,95,11.15361147,60.11660374,84,10.75
4/23/2021 23:00,87,0,38.14999771,0,10.60000038,24,2.700000048,98,0,45,136.8463364,84,95,2.261944444,12.5,87,10.375
4/24/2021 0:00,87,0,38.14999771,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.588131,84,95,0,1.76E-10,89,10.0999999
4/24/2021 1:00,87,0,37.21447631,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.2785759,84,95,0,1.76E-10,93,9.649999857
4/24/2021 2:00,87,0,35.02000046,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.8181229,84,95,0,1.76E-10,94.75,9.325000048
4/24/2021 3:00,87,0,35.02000046,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.7739944,83.25,95,0,1.76E-10,95,8.924999952
4/24/2021 4:00,87,0.109375,35.02000046,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.614296,83,95,0,1.76E-10,95,8.625
4/24/2021 5:00,87,0,35.02000046,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.6731033,82.5,95,0,1.76E-10,95,8.175000191
4/24/2021 6:00,87,0,35.02000046,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.4414711,82,95,0,1.76E-10,95.75,8.000000238
4/24/2021 7:00,87,0,35.02000046,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.2540474,82,95,0,1.76E-10,95,7.950000048
4/24/2021 8:00,87,0,35.02000046,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.1969261,82,95,0,1.76E-10,95.75,8.299999952
4/24/2021 9:00,87,0,34.43711381,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.1843567,82,95,0,1.76E-10,94.25,8.924999952
4/24/2021 10:00,87,0,32.84999847,0,10.60000038,24,2.700000048,98,0,6.33E-10,135.9226875,81.5,95,0,1.76E-10,88.75,9.525000095
4/24/2021 11:00,87,0,32.84999847,0,10.60000038,24,2.700000048,98,0,6.33E-10,135.8839111,81,95,0,1.76E-10,90,9.799999952
4/24/2021 12:00,87,0,32.84999847,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.0046158,81,95,0,1.76E-10,93,9.674999952
4/24/2021 13:00,87,0,32.84999847,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.0721283,80,95,0,1.76E-10,90,10.25
4/24/2021 14:00,87,0,32.84999847,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.067894,80,95,0,1.76E-10,89.25,9.849999905
4/24/2021 15:00,87,0,32.84999847,0,10.60000038,24,2.700000048,98,0,6.33E-10,136.2565956,80,95,0,1.76E-10,88.5,10.10000014
4/24/2021 16:00,87,0,32.84999847,0,10.60000038,24,2.700000048,98,0,42.77000005,135.9767655,80,95,2.206388889,11.88055557,89,10.1500001
4/24/2021 17:00,87,0,32.38566527,0,10.60000038,24,2.700000048,98,0,9.84E-08,136.200634,80,95,0,2.73E-08,93.25,9.499999762
4/24/2021 18:00,87,0,31.44999886,0,10.60000038,24,2.700000048,98,0,6.185037592,136.340332,79.5,95,0.514611117,1.718065997,93.75,9.024999857
4/24/2021 19:00,87,0,31.44999886,0,10.60000038,24,2.700000048,98,0,32.79000712,136.284481,79,95,2.427138932,9.10833532,93.5,8.700000048
4/24/2021 20:00,87,0.5,31.44999886,0,10.60000038,24,2.700000048,98,0,46.10699994,136.1810226,79,95,2.334444473,12.80749997,94,8.450000048
4/24/2021 21:00,87,0.890625,31.44999886,0,10.60000038,24,2.700000048,98,0,3.620000506,136.3147087,79,95,0.191055553,1.005555696,95,8.349999905
4/24/2021 22:00,87,0,31.44999886,0,10.60000038,24,2.700000048,98,0,17.5282503,136.6029587,79,95,1.04988888,4.868958417,95.75,8.225000143
4/24/2021 23:00,87,0,31.44999886,0,10.60000038,24,2.700000048,98,0,36.68763134,136.7064476,78.75,95,2.386722226,10.19100872,95.5,7.950000048
4/25/2021 0:00,87,0.609375,31.44999886,0,10.60000038,24,2.700000048,98,0,61.0022665,136.4481392,78,95,3.247250074,16.9450741,95,7.875000119
4/25/2021 1:00,87,3.796875,30.91857354,0,10.60000038,24,2.700000048,98,0,41.75662755,136.4468346,78,95,2.257777822,11.59906318,96,8
4/25/2021 2:00,87,3.296875,30.3504982,0,10.60000038,24,2.700000048,98,0,111.8391684,136.4410439,77.25,95,6.493277898,31.06643567,95.5,7.925000072
4/25/2021 3:00,87,1.296875,30.3504982,0,10.60000038,24,2.700000048,98,0,0.022500001,136.2436638,77,95,0,0.00625,96,7.900000095
4/25/2021 4:00,87,0,30.3504982,0,10.60000038,24,2.700000048,98,0,0.022500001,136.236805,77,95,0,0.00625,96,7.75
4/25/2021 5:00,87,0,30.3504982,0,10.60000038,24,2.700000048,98,0,0.022500001,136.3904839,77,95,0,0.00625,96,7.699999809
4/25/2021 6:00,87,0,30.3504982,0,10.60000038,24,2.700000048,98,0,64.66010641,136.0629997,77,95,3.719250203,17.96114067,96,7.599999905
4/25/2021 7:00,87,0,30.3504982,0,10.60000038,24,2.700000048,98,0,1.41E-07,136.2492599,77,95,0,3.91E-08,96,7.699999809
4/25/2021 8:00,87,0,30.3504982,0,10.60000038,24,2.700000048,98,0,1.41E-07,135.8484802,76,95,0,3.91E-08,96.5,7.624999881
4/25/2021 9:00,87,0,30.15037346,0,10.60000038,24,2.700000048,98,0,1.41E-07,135.8484802,76,95,0,3.91E-08,96.25,7.899999976
4/25/2021 10:00,87,0.109375,29.54999924,0,10.60000038,24,2.700000048,98,0,1.41E-07,135.8484802,75.75,95,0,3.91E-08,95.25,8.400000095
4/25/2021 11:00,87,0,29.54999924,0,10.60000038,24,2.700000048,98,0,1.41E-07,135.8484802,75,95,0,3.91E-08,93.75,8.649999857
4/25/2021 12:00,87,0,29.54999924,0,10.60000038,24,2.700000048,98,0,1.41E-07,135.9538727,75,95,0,3.91E-08,90.25,9.475000143
4/25/2021 13:00,87,0,29.54999924,0,10.60000038,24,2.700000048,98,0,1.41E-07,136.2015305,75,95,0,3.91E-08,91.75,9.100000143
4/25/2021 14:00,87,0,29.54999924,0,10.60000038,24,2.700000048,98,0,1.41E-07,135.9430771,75,95,0,3.91E-08,91.5,9.275000095
4/25/2021 15:00,87,0.5,29.54999924,0,10.60000038,24,2.700000048,98,0,55.05510852,135.9868202,75,95,2.852083377,15.1773808,90.25,9.499999762
4/25/2021 16:00,87,0,29.54999924,0,10.60000038,24,2.700000048,98,0,59.65954969,135.7909317,74.5,95,3.18905558,16.57209713,88,10.12500024
4/25/2021 17:00,87,0,29.25524902,0,10.60000038,24,2.700000048,98,0,69.10950631,136.0152321,74,95,3.594027858,19.2850018,87.5,10.4749999
4/25/2021 18:00,87,0,28.96049881,0,10.60000038,24,2.700000048,98,0,65.08897853,135.8866463,74,95,3.42786114,18.08027182,88,10.05000019
4/25/2021 19:00,87,0,28.96049881,0,10.60000038,24,2.700000048,98,0,62.59924805,135.7750053,73.5,95,3.267611166,17.38868002,88,9.775000095
4/25/2021 20:00,87,15.796875,28.96049881,0,10.60000038,24,2.700000048,98,0,60.81979363,135.9888496,73,95,3.017611141,16.8056372,86.5,9.549999952
4/25/2021 21:00,87,0,28.96049881,0,10.60000038,24,2.700000048,98,0,60.72886968,135.9597435,73,95,2.975944468,16.86913047,86.75,9.399999857
4/25/2021 22:00,87,0,28.96049881,0,10.60000038,24,2.700000048,98,0,67.05692609,136.2379494,73,95,3.441222286,17.85053449,88.5,9
4/25/2021 23:00,87,11.5,28.96049881,0,10.60000038,24,2.700000048,98,0,75.12658814,136.1559258,73,95,4.282416746,20.8684967,91,8.849999905
4/26/2021 0:00,87,0,28.96049881,0,10.60000038,24,2.700000048,98,0,90.78827036,136.3098526,73,95,5.523305656,25.21896404,91.5,9.025000095
4/26/2021 1:00,87,12.296875,28.79526138,0,10.60000038,24,2.700000048,98,0,115.2338602,136.1755257,72.5,95,6.139250106,32.00940561,93,8.974999905
4/26/2021 2:00,87,10.40625,28.63002396,0,10.60000038,24,2.700000048,98,0,202.2512405,136.1923561,72,95,10.97833349,56.18090016,93.5,8.949999809
4/26/2021 3:00,87,0,28.63002396,0,10.60000038,24,2.700000048,98,0,190.6953182,136.1687813,72,95,10.19441688,52.97092177,93,8.849999905
4/26/2021 4:00,87,18.296875,28.63002396,0,10.60000038,24,2.700000048,98,0,141.8856736,136.208622,72,95,7.702777971,39.41268715,93,8.75
4/26/2021 5:00,87,0,28.48918829,0,10.60000038,24,2.700000048,98,0,89.82001435,136.0186501,72,95,4.750277879,24.950004,94,8.699999809
4/26/2021 6:00,85.55216759,8.390625,77.01749656,10.57305556,10.07816667,20.39222222,3.014055567,108.0816667,28.66444444,713.5356381,135.0748558,89.67555556,95.59138889,7.026722459,198.2293447,93.5,8.575000286
4/26/2021 7:00,85.99333407,0,84.2974987,24.18055556,10.28677788,20.78166667,2.437055545,109.8475,34.39583333,783.1062565,135.0431557,95.40055556,96,8.375027841,217.5295164,92.75,8.725000143
4/26/2021 8:00,86.875,0,84.78934471,10.7125,10.31133331,23.16916667,2.555333311,107.5366667,33.23055556,782.7496499,135.2261925,95.535,96,7.85161115,217.5255341,90.75,9.299999952
4/26/2021 9:00,86.97500038,21,85.75117306,6.575833333,10.59019438,24.06666667,2.619055566,106.3341667,29.69055556,783.3054947,135.3665085,95.83777778,96,6.911805678,217.5848603,88.25,10.24999976
4/26/2021 10:00,74.13650087,9.8125,83.89944252,3.2625,6.384888865,16.92944444,8.407055566,91.18027778,30.25777778,787.1743939,135.1891457,91.94388889,96,5.204500047,218.6595549,90,10.29999995
4/26/2021 11:00,86.90000153,1.390625,86.50649834,2.526944444,10.07472209,26.23111111,2.986444473,103.8361111,28.30972222,784.2144747,135.5707588,95.94777778,96,6.327666739,217.8387437,90.25,10.5999999
4/26/2021 12:00,87.20000076,10,87.11249924,0,9.733833231,27.43527778,3.456111104,101,21.985,513.9363162,135.3199806,95.03333333,96,4.55205575,142.7600887,85.75,11.5250001
4/26/2021 13:00,72.46050177,0.90625,84.80761538,0,8.775222159,24.05388889,1.841666611,84.60333333,0,14.31001504,135.2986107,93.3375,96,1.448916638,3.975004186,80.75,12.14999986
4/26/2021 14:00,0,0,82.66999817,0,0,0,0,0,0,5.63E-06,135.340992,94,96,0.100000001,1.56E-06,81,12.62500024
4/26/2021 15:00,0,0,82.25,0,0,0,0,0,0,5.63E-06,135.807312,93.5,96,0.100000001,1.56E-06,78,12.95000005
4/26/2021 16:00,0,0,82.25,0,0,0,0,0,0,5.63E-06,136.2882729,93,96,0.100000001,1.56E-06,73.75,13.5
4/26/2021 17:00,0,0,78.05652443,0,0,0,0,0,0,5.63E-06,136.4281731,92,96,0.100000001,1.56E-06,74.25,13.55000019
4/26/2021 18:00,0,0,73.27999878,0,0,0,0,0,0,5.63E-06,136.4620132,92,96,0.100000001,1.56E-06,75.5,13.10000014
4/26/2021 19:00,0,0,73.27999878,0,0,0,0,0,0,5.63E-06,136.2369843,92,96,0.100000001,1.56E-06,77,12.7750001
4/26/2021 20:00,0,0,73.27999878,0,0,0,0,0,0,5.63E-06,135.9977646,91.75,96,0.100000001,1.56E-06,80.75,11.72500014
4/26/2021 21:00,0,0,73.27999878,0,0,0,0,0,0,5.63E-06,136.3652725,91,96,0.100000001,1.56E-06,81.75,11.2249999
4/26/2021 22:00,0,0,68.93867938,0,0,0,0,0,0,5.63E-06,136.6263809,91,96,0.100000001,1.56E-06,83.5,10.89999986
4/26/2021 23:00,0,0,61.44003677,0,0,0,0,0,0,5.63E-06,136.1831589,91,96,0.100000001,1.56E-06,81.75,10.7750001
4/27/2021 0:00,0,0,61.44003677,0,0,0,0,0,0,5.63E-06,136.5064659,91,96,0.100000001,1.56E-06,81.75,10.2750001
4/27/2021 1:00,0,0,61.44003677,0,0,0,0,0,0,5.63E-06,136.584816,90.5,96,0.100000001,1.56E-06,83.5,9.874999762
4/27/2021 2:00,0,0,61.44003677,0,0,0,0,0,0,5.63E-06,136.4412651,90,96,0.100000001,1.56E-06,84.75,9.375000238
4/27/2021 3:00,0,0,61.44003677,0,0,0,0,0,0,5.63E-06,136.4688301,89.75,96,0.100000001,1.56E-06,85.25,9.349999905
4/27/2021 4:00,0,0,61.44003677,0,0,0,0,0,0,5.63E-06,136.3291664,89,96,0.100000001,1.56E-06,83.75,9.525000095
4/27/2021 5:00,0,0,58.18282719,0,0,0,0,0,0,5.63E-06,136.4946976,89,96,0.100000001,1.56E-06,83.75,9.25
4/27/2021 6:00,0,0,49.7629924,0,0,0,0,0,0,27.47500459,136.2331886,89,96,0.693444451,7.63194564,85.5,8.949999809
4/27/2021 7:00,66.00122181,1.796875,80.04516753,5.802777778,7.632055506,19.46222222,2.56280553,89.095,26.76333333,787.6997049,135.8677082,90.47638889,94.07666667,6.22269457,218.8094095,84,9.125000238
4/27/2021 8:00,87.19999886,7.296875,80.57401753,3.793611111,10.33952778,25.00638889,2.724472211,103.8636111,32.54083333,785.3897813,135.420105,91.50777778,91.96666667,7.750916799,218.1638293,81.5,9.5
4/27/2021 9:00,87.14999771,0,82.19717451,1.878888889,10.19500005,26.93,3.02080557,100.5819444,28.73222222,782.5980642,135.5270538,91.61388889,92,6.539611242,217.3883519,76.75,10.6500001
4/27/2021 10:00,87.09999847,12.296875,83.25729042,0,9.953055415,24.85666667,3.268611103,98.98472222,25.69916667,784.0104245,135.7395554,91.57555556,92,5.623166769,217.7806737,75.75,11.02499986
4/27/2021 11:00,87.34999847,0,83.76959419,0,9.935472293,25.03027778,3.374972212,98,22.83083333,746.0717376,135.8609721,91.5,92,4.617444543,207.2421499,69.75,11.7750001
4/27/2021 12:00,87.59999847,9.609375,83.68666458,0,9.800000191,24.75,3.599999905,94.75,5.551944444,38.40000008,136.1167374,90.5,92,0.5,10.66666669,65.5,12.7750001
4/27/2021 13:00,87.59999847,0,82.45999908,0,9.800000191,25,3.599999905,94,0,1.13E-07,136.0308037,91,92,0.5,3.13E-08,66.25,13.17499995
4/27/2021 14:00,87.59999847,0,82.45999908,0,9.800000191,25,3.599999905,94,0,1.13E-07,135.6451836,91,92,0.5,3.13E-08,62.25,13.62499976
4/27/2021 15:00,87.59999847,0,82.45999908,0,9.800000191,25,3.599999905,94,0,1.13E-07,136.0372314,90.25,92,0.5,3.13E-08,65.5,13.70000005
4/27/2021 16:00,87.59999847,0,82.45999908,0,9.800000191,25,3.599999905,94,0,1.13E-07,135.9967575,90,92,0.5,3.13E-08,70,12.85000014
4/27/2021 17:00,87.59999847,0,71.6251422,0,9.800000191,25,3.599999905,94,0,1.13E-07,136.2066422,90,92,0.5,3.13E-08,70,12.79999995
4/27/2021 18:00,87.59999847,0,71.18999481,0,9.800000191,25,3.599999905,94,0,1.13E-07,136.0284042,89,92,0.5,3.13E-08,69.75,13
4/27/2021 19:00,87.52499962,0,71.18999481,0,9.800000191,25,3.599999905,94,0,1.13E-07,135.9446095,89,92,0.5,3.13E-08,73.75,12.47500014
4/27/2021 20:00,87.30000305,0,69.59139013,0,9.800000191,25,3.37499994,94,0,1.13E-07,136.1458435,89,92,0.050555556,3.13E-08,75.75,11.87499976
4/27/2021 21:00,87.30000305,0,63.04999924,0,9.800000191,25,3.299999952,94,0,1.13E-07,136.324173,89,92,0,3.13E-08,77.25,11.67500019
4/27/2021 22:00,87.30000305,0,63.04999924,0,9.800000191,25,3.299999952,94,0,1.13E-07,136.6006851,89,92,0,3.13E-08,79.75,11.32499981
4/27/2021 23:00,87.30000305,0,63.04999924,0,9.800000191,25,3.299999952,94,0,1.13E-07,136.4886703,88,92,0,3.13E-08,81.75,10.94999981
4/28/2021 0:00,87.30000305,0.5,63.04999924,0,9.800000191,25,3.299999952,94,0,40.42999994,136.4162025,88,92,1.002611108,11.23055554,80,10.85000014
4/28/2021 1:00,87.30000305,0,63.04999924,0,9.800000191,25,3.299999952,94,0,56.02925539,136.3838921,87.5,92,1.876888939,15.56368207,81,10.8499999
4/28/2021 2:00,87.30000305,4.296875,63.04999924,0,9.800000191,25,3.299999952,94,0,90.44651226,136.2405624,87,92,3.299333386,25.12403121,81.25,10.87499976
4/28/2021 3:00,87.30000305,0,63.04999924,0,9.800000191,25,3.299999952,94,0,77.95736419,136.2865906,87,92,2.798611168,21.65482332,85.5,10.29999995
4/28/2021 4:00,87.30000305,0,58.09201515,0,9.800000191,25,3.299999952,94,0,68.67061582,136.2771416,87,92,2.616138957,19.07517108,84.5,10.25
4/28/2021 5:00,87.30000305,9.296875,49.0399971,0,9.800000191,25,3.299999952,94,0,165.46575,136.2460594,87,92,6.545805651,45.96270836,84.25,10.1500001
4/28/2021 6:00,86.01130681,1.90625,74.83376925,0,9.786027858,24.82027778,3.638305525,95.48888889,16.71944444,621.4526099,136.1432037,89.26305556,92,3.444361298,172.6257256,85.5,10.1500001
4/28/2021 7:00,87.20000076,0,82.09419475,0.591388889,10.19241676,24.50277778,2.927888852,100.4722222,28.39444444,782.4246674,135.8176498,91.75,92,6.299888932,217.3401863,85,10.20000005
4/28/2021 8:00,86.87500191,8.09375,81.69196701,0.25,10.27858344,24.31222222,2.699749986,102.6233333,29.84111111,782.5185276,135.5542488,91.25,92,7.068861224,217.3662588,83.5,10.5
4/28/2021 9:00,86.97500038,0,81.95541606,0.366666667,10.1460834,23.9,2.875333339,101.1375,28.14555556,783.2110846,135.6607475,91.75,92,6.484027821,217.5620309,81.25,11.125
4/28/2021 10:00,87.19999695,16.5,83.19249535,0.25,9.811944465,25.26722222,3.740916648,98.5,24.90555556,781.7046866,135.7981339,91.25,92,5.597472307,217.1415802,78.25,11.72500014
4/28/2021 11:00,87.19999886,0,83.49761391,0,9.964583312,26.86888889,3.327500004,97,24.3125,782.6899732,135.9386444,91.75,92,5.1549723,217.4138825,76,12.25
4/28/2021 12:00,87.14999771,0,83.84427013,0,10.07091682,25.5375,3.495194444,97.03611111,22.98805556,782.4993643,135.8441086,91.75,92,4.776111228,217.3609358,74.25,12.57500005
4/28/2021 13:00,87.19999695,0,83.48577381,0,10.0021666,24.17944444,3.159944419,97.04861111,23.3875,781.3227481,135.9443054,91.75,92,5.011555684,217.0340974,77,12.54999995
4/28/2021 14:00,87.29999733,21,84.16966473,0,10.46561125,24.83333333,3.070111096,95.8,21.57833333,723.3575638,136.0545748,91.5,92,4.301888925,201.088213,75.5,12.82500005
4/28/2021 15:00,87.59999847,2.109375,84.07749748,0,9.696944444,23.75,4.5,95.5,4.522222222,41.1,136.0630417,90.5,92,0.182666669,11.41666667,80.5,12.14999986
4/28/2021 16:00,87.59999847,0,80.103133,0,9.5,24,4.5,95,0,3.52E-10,135.8731842,91,92,0,9.77E-11,86,11.5
4/28/2021 17:00,87.05299843,0,79.25173866,0,9.338916665,23.6,4.763416653,95.48027778,2.778888889,198.0822433,135.8731842,90.45027778,92,0.703083348,55.02284556,80.5,11.52499986
4/28/2021 18:00,87,0.390625,84.1034732,0.625,10.40158322,24.94916667,2.904166696,105.4522222,30.84444444,783.2017387,136.1706085,94.20277778,94.52166667,7.049750079,217.5560399,84.25,10.69999981
4/28/2021 19:00,86.80000305,0,85.25249672,0,10.05299997,24.90694444,3.178583359,102,27.00944444,783.0439879,136.2491226,95,95,6.325805549,217.5122198,88.25,10.2750001
4/28/2021 20:00,87.17500305,16.109375,85.75999451,0,9.856222199,26.33777778,3.551277751,101.3972222,26.36472222,781.9927772,136.2902031,95.06277778,95,5.645250015,217.2202168,90,10.2249999
4/28/2021 21:00,87.30000305,0,86.18074799,0,10.17986109,27.4625,3.038777784,101.5875,25.71722222,783.2262742,136.4591026,94.75,95,5.615833526,217.562855,92.5,10.05000019
4/28/2021 22:00,87.30000305,0,87.79837954,0,9.817055491,27.35638889,3.76483335,98.5,15.36666667,387.5616946,136.7119255,93.93611111,95,2.210305643,107.6560268,94,9.824999809
4/28/2021 23:00,87.30000305,10.890625,86.06999969,0,9.399999619,28,4.5,98,0,4.22E-09,136.4788246,94,95,0.400000006,1.17E-09,94.75,9.874999762
4/29/2021 0:00,87.30000305,0,85.93000031,0,9.399999619,28,4.5,98,0,4.22E-09,136.287487,94,95,0.400000006,1.17E-09,94.75,9.799999952
4/29/2021 1:00,87.30000305,0,85.93000031,0,9.399999619,28,4.5,98,0,4.22E-09,136.3118134,94,95,0.400000006,1.17E-09,92.25,9.924999714
4/29/2021 2:00,87.30000305,0,79.74484745,0,9.399999619,28,4.5,98,0,4.22E-09,136.3217125,93.5,95,0.400000006,1.17E-09,93,9.874999762
4/29/2021 3:00,87.30000305,0,76.65999603,0,9.399999619,28,4.5,98,0,4.22E-09,136.2145271,93,95,0.400000006,1.17E-09,92,9.800000191
4/29/2021 4:00,87.15000153,0,76.65999603,0,9.399999619,28,4.5,98,0,4.22E-09,136.2183228,92.75,95,0.400000006,1.17E-09,90.5,9.849999905
4/29/2021 5:00,87,0,76.65999603,0,9.399999619,28,4.5,98,0,4.22E-09,136.193512,92,95,0.400000006,1.17E-09,91.75,9.924999714
4/29/2021 6:00,87,0,76.67834982,0,9.399999619,28,4.5,98,0,34.88649847,135.7390404,91.93555556,95,0.545833345,9.690694221,92.25,9.949999809
4/29/2021 7:00,86.66866638,0.609375,82.82810828,4.474444444,9.875416688,26.03527778,3.53183331,106.0288889,30.1275,781.5954284,135.6697998,93.34555556,95,7.078416826,217.1098417,93,10.1500001
4/29/2021 8:00,86.77499962,0,83.27809061,1.018888889,10.08780551,25.50416667,3.115416666,107.3402778,32.11305556,783.2821338,135.6105919,94.975,95,7.97111129,217.5783714,89.5,10.72500014
4/29/2021 9:00,86.92500114,16.296875,84.81672582,0,9.882944523,24.43555556,3.456694408,104.7902778,19.49416667,266.6483243,135.492018,93.68833333,95,3.777555694,74.06897928,85.25,11.62500024
4/29/2021 10:00,86.90000153,0.59375,81.90377426,0,9.100000381,23,4.599999905,106,0,1.76E-13,135.3491554,94,95,0.200000003,4.88E-14,78,13.17499995
4/29/2021 11:00,86.90000153,0,79.90999603,0,9.100000381,23,4.599999905,106,0,1.76E-13,135.628746,93.5,95,0.200000003,4.88E-14,67.5,14.37500024
4/29/2021 12:00,86.90000153,0,79.90999603,0,9.100000381,23,4.599999905,106,0,1.76E-13,135.5768356,93,95,0.200000003,4.88E-14,63.5,15.17499971
4/29/2021 13:00,86.90000153,0,79.90999603,0,9.100000381,23,4.599999905,106,0,1.76E-13,135.5216446,92.5,95,0.200000003,4.88E-14,62,16.35000038
4/29/2021 14:00,86.90000153,0,77.76410745,0,9.100000381,23,4.599999905,106,0,1.76E-13,135.7846794,92,95,0.200000003,4.88E-14,61,16.12499976
4/29/2021 15:00,86.90000153,0,69.05999756,0,9.100000381,23,4.599999905,106,0,1.76E-13,135.8983955,92,95,0.200000003,4.88E-14,66,16.25000024
4/29/2021 16:00,86.90000153,0,69.05999756,0,9.100000381,23,4.599999905,106,0,1.76E-13,135.8524361,92,95,0.200000003,4.88E-14,62.75,18.02500057
4/29/2021 17:00,86.79999924,0,69.05999756,0,9.100000381,23,4.599999905,106,0,1.76E-13,136.0115242,91.5,95,0.200000003,4.88E-14,63.5,17
4/29/2021 18:00,86.69999695,0,69.05999756,0,9.100000381,23,4.599999905,106,0,1.76E-13,136.3118057,91,95,0.200000003,4.88E-14,62.5,16.94999981
4/29/2021 19:00,86.69999695,0,69.05999756,0,9.100000381,23,4.599999905,106,0,1.76E-13,136.1365585,91,95,0.200000003,4.88E-14,66.5,16.07500005
4/29/2021 20:00,86.69999695,0,62.01647497,0,9.100000381,23,4.599999905,106,0,1.76E-13,136.2613411,91,95,0.200000003,4.88E-14,69,15.67500019
4/29/2021 21:00,86.69999695,0,57.19999695,0,9.100000381,23,4.599999905,106,0,1.76E-13,136.1199226,91,95,0.200000003,4.88E-14,69.25,15.67499995
4/29/2021 22:00,86.69999695,0,57.19999695,0,9.100000381,23,4.599999905,106,0,1.76E-13,136.1484795,90,95,0.200000003,4.88E-14,71.75,15.29999995
4/29/2021 23:00,86.69999695,0,57.19999695,0,9.100000381,23,4.599999905,106,0,1.76E-13,136.2650719,90,95,0.200000003,4.88E-14,78.75,13.14999986
4/30/2021 0:00,86.69999695,0,57.19999695,0,9.100000381,23,4.599999905,106,0,1.76E-13,136.7441368,89,95,0.200000003,4.88E-14,89,11.3499999
4/30/2021 1:00,86.69999695,2.109375,57.19999695,0,9.100000381,23,4.599999905,106,0,107.5782868,136.5848503,89,95,5.45516678,29.88285738,91.5,10.75000024
4/30/2021 2:00,86.69999695,15.390625,57.19999695,0,9.100000381,23,4.599999905,106,0,490.8663296,136.839283,89,95,21.23477814,136.3517584,94.75,10.375
4/30/2021 3:00,86.69999695,12.5,57.19999695,0,9.100000381,23,4.599999905,106,0,546.8726878,136.5853653,89,95,23.78566708,151.9090798,95.75,10.69999981
4/30/2021 4:00,86.69999695,24.703125,48.97492715,0,9.100000381,23,4.599999905,106,0,228.3872639,136.5319481,89,95,10.482028,63.44090683,96.25,10.75
4/30/2021 5:00,86.69999695,4.796875,45.27000046,0,9.100000381,23,4.599999905,106,0,114.1979733,136.4103889,88,95,5.203277834,31.7216593,96.25,10.4749999
4/30/2021 6:00,86.69999695,8.109375,51.97249455,0,9.100000381,23,4.599999905,105.6844444,2.146388889,218.9687721,136.4853249,87.62694444,95,3.439111124,60.82465917,96.5,10
4/30/2021 7:00,86.45613883,2.6875,83.3583434,6.103333333,10.12677779,24.03388889,2.950555533,105.65,32.13777778,782.7911885,135.983242,94.08388889,95,7.477027997,217.4419976,97,10.20000005
4/30/2021 8:00,86.82500076,0,83.59757042,8.803055556,10.11841668,24.90805556,3.010027776,106.7694444,32.74888889,782.1844704,135.8348541,94.95361111,95,8.024694641,217.4026313,96.25,10.3499999
4/30/2021 9:00,86.95000076,19.5,84.69106304,4.033333333,10.40425004,23.88361111,2.706749987,104.4316667,29.06,782.9528028,135.9049988,94.79944444,95,6.971916821,217.5613908,95.5,10.5999999
