Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
4/30/2021 10:00,87,0,85.67749786,0.341666667,10.13711113,23.76666667,3.323805576,101.7791667,27.74805556,654.9101397,136.2324995,94.08,95,5.810888987,181.919484,93.75,11.375
4/30/2021 11:00,87,6,83.81773433,0,10.10000038,23,3.200000048,104,0,7.73E-10,135.9646149,93.92888889,95,0,2.15E-10,91.75,12.24999976
4/30/2021 12:00,87,0,83.04998779,0,10.10000038,23,3.200000048,104,0,7.73E-10,135.6531219,94,95,0,2.15E-10,91,12.8499999
4/30/2021 13:00,87,0,83.04998779,0,10.10000038,23,3.200000048,104,0,7.73E-10,135.7810974,93,95,0,2.15E-10,83.75,14.82500005
4/30/2021 14:00,87,0,83.04998779,0,10.10000038,23,3.200000048,104,0,7.73E-10,135.9463768,92.75,95,0,2.15E-10,80,15.77500033
4/30/2021 15:00,87,0,76.45610348,0,10.10000038,23,3.200000048,104,0,7.73E-10,135.9290581,92,95,0,2.15E-10,75.25,16.57499981
4/30/2021 16:00,87,0,72.04999542,0,10.10000038,23,3.200000048,104,0,7.73E-10,136.0602531,92,95,0,2.15E-10,72.5,17
4/30/2021 17:00,87,0,72.04999542,0,10.10000038,23,3.200000048,104,0,7.73E-10,136.0794296,92,95,0,2.15E-10,75.75,16.17499995
4/30/2021 18:00,86.90000153,0,72.04999542,0,10.10000038,23,3.200000048,104,0,7.73E-10,136.0762062,92,95,0,2.15E-10,76.75,15.5
4/30/2021 19:00,86.90000153,0,70.3525932,0,10.19999981,23,2.900000095,104,0,7.73E-10,136.1040459,91.25,95,0,2.15E-10,78,14.5999999
4/30/2021 20:00,86.90000153,0,61.77999878,0,10.19999981,23,2.900000095,104,0,7.73E-10,136.131176,91,95,0,2.15E-10,74.25,14.1500001
4/30/2021 21:00,86.90000153,0,61.77999878,0,10.19999981,23,2.900000095,104,0,7.73E-10,136.2286568,91,95,0,2.15E-10,71.5,13.79999995
4/30/2021 22:00,86.90000153,0.5,61.77999878,0,10.19999981,23,2.900000095,104,0,169.9324467,136.2847748,91,95,6.097611251,47.20345744,75.5,12.97500014
4/30/2021 23:00,86.90000153,13.203125,61.77999878,0,10.19999981,23,2.900000095,104,0,445.8867349,136.1957817,90.75,95,15.94875018,123.8574263,76.25,11.95000029
5/1/2021 0:00,86.90000153,17.296875,61.77999878,0,10.19999981,23,2.900000095,104,0,338.3070319,136.2203865,90,95,12.53397236,93.97417567,81.75,11.25
5/1/2021 1:00,86.90000153,4.703125,61.18504862,0,10.19999981,23,2.900000095,104,0,116.1857476,136.1973381,90,95,5.266138923,32.27381876,80.75,10.94999981
5/1/2021 2:00,86.90000153,0,51.99999619,0,10.19999981,23,2.900000095,104,0,2.81E-09,136.3381348,89,95,0,7.81E-10,80.25,10.80000019
5/1/2021 3:00,86.90000153,0,50.61778957,0,10.19999981,23,2.900000095,104,0,2.81E-09,136.5143127,89,95,0,7.81E-10,81.75,10.49999976
5/1/2021 4:00,86.90000153,0,49.54999924,0,10.19999981,23,2.900000095,104,0,2.81E-09,136.2887869,89,95,0,7.81E-10,82.75,10.30000019
5/1/2021 5:00,86.90000153,0,49.54999924,0,10.19999981,23,2.900000095,104,0,2.81E-09,136.4733658,89,95,0,7.81E-10,79.25,10.5250001
5/1/2021 6:00,86.90000153,0,49.54999924,0,10.19999981,23,2.900000095,104,0,2.81E-09,136.2534943,89,95,0,7.81E-10,79.75,10.2750001
5/1/2021 7:00,86.90000153,0,45.5618496,0,10.19999981,23,2.900000095,104,0,2.81E-09,136.1510544,88,95,0,7.81E-10,82.5,10.7750001
5/1/2021 8:00,86.90000153,0,44.56999969,0,10.19999981,23,2.900000095,104,0,2.81E-09,135.9097748,88,95,0,7.81E-10,77.25,11.72500014
5/1/2021 9:00,86.90000153,0,44.56999969,0,10.19999981,23,2.900000095,104,0,2.81E-09,135.7322693,87,95,0,7.81E-10,84.25,10.9749999
5/1/2021 10:00,86.90000153,0.5,44.56999969,0,10.19999981,23,2.900000095,104,0,46.4200982,135.8678017,87,95,2.184750043,12.89447171,87.5,10.70000005
5/1/2021 11:00,86.90000153,0,44.56999969,0,10.19999981,23,2.900000095,104,0,59.06594805,135.5849533,87,95,3.251500094,16.40859667,86.75,11.29999995
5/1/2021 12:00,86.90000153,4.5,44.56999969,0,10.19999981,23,2.900000095,104,0,83.4601802,135.7367096,87,95,3.938750079,23.18338341,83,12.12500024
5/1/2021 13:00,86.90000153,5.703125,44.56999969,0,10.19999981,23,2.900000095,104,0,72.99225703,135.5964317,87,95,3.353750067,20.27562696,78.75,12.54999995
5/1/2021 14:00,86.90000153,0,44.56999969,0,10.19999981,23,2.900000095,104,0,62.12789134,135.4517937,86,95,3.182250085,17.25774759,74.25,13.12500024
5/1/2021 15:00,86.90000153,5.59375,38.65133563,0,10.19999981,23,2.900000095,104,0,40.36453836,136.0061302,86,95,1.873916724,11.21237179,73,13.14999986
5/1/2021 16:00,86.90000153,3,37.83999634,0,10.19999981,23,2.900000095,104,0,67.14050045,136.4190903,85.25,95,3.460555607,18.650139,65,14.02499962
5/1/2021 17:00,86.90000153,0,37.83999634,0,10.19999981,23,2.900000095,104,0,37.36000002,136.3107796,85,95,2.226055545,10.37777778,65,14.20000005
5/1/2021 18:00,86.90000153,1.3125,37.83999634,0,10.19999981,23,2.900000095,104,0,43.18000183,136.7339325,85,95,2.624916696,11.99444495,65,14.05000019
5/1/2021 19:00,86.90000153,0,37.83999634,0,10.19999981,23,2.900000095,104,0,44.32619832,136.5255165,85,95,2.2534167,12.31283289,65,13.64999986
5/1/2021 20:00,86.90000153,0,37.83999634,0,10.19999981,23,2.900000095,104,0,55.86794001,136.2845764,85,95,2.764333368,15.51887219,68,12.42500019
5/1/2021 21:00,86.90000153,7.59375,37.83999634,0,10.19999981,23,2.900000095,104,0,151.8806006,136.2993469,84,95,7.963555545,42.1890557,74.25,11.55000019
5/1/2021 22:00,86.90000153,0,34.41799679,0,10.19999981,23,2.900000095,104,0,54.53931064,136.4378891,84,95,3.327083318,15.14980849,80.5,11.5
5/1/2021 23:00,86.90000153,2.796875,34.3599968,0,10.19999981,23,2.900000095,104,0,101.0374134,136.7089882,83.5,95,5.18041677,28.06594819,83,11.25
5/2/2021 0:00,86.90000153,3.703125,34.3599968,0,10.19999981,23,2.900000095,104,0,103.9416353,136.493248,83,95,5.5442779,28.87267643,83.75,10.79999995
5/2/2021 1:00,86.90000153,4.5,34.3599968,0,10.19999981,23,2.900000095,104,0,57.7351473,136.585125,83,95,3.063166744,16.03754096,81.5,9.450000048
5/2/2021 2:00,86.90000153,0.796875,34.3599968,0,10.19999981,23,2.900000095,104,0,69.2298145,136.4971771,83,95,4.018333416,19.22494847,85.75,8.424999952
5/2/2021 3:00,86.90000153,4.5,34.3599968,0,10.19999981,23,2.900000095,104,0,148.5005492,136.6483803,83,95,8.107555629,41.25015156,84.25,8.600000381
5/2/2021 4:00,86.90000153,4.203125,34.3599968,0,10.19999981,23,2.900000095,104,0,80.44082975,136.715435,82.75,95,4.12897231,22.55120121,84,8.349999905
5/2/2021 5:00,86.90000153,0,34.31343018,0,10.19999981,23,2.900000095,104,0,56.15042747,136.5435333,82,95,3.023833364,15.59734096,85.75,8.000000119
5/2/2021 6:00,86.90000153,0,31.81999969,0,10.19999981,23,2.900000095,104,0,81.42504324,136.3224945,82,95,4.338305645,22.61806758,85,8.025000095
5/2/2021 7:00,86.90000153,8.90625,31.81999969,0,10.19999981,23,2.900000095,104,0,129.1367559,136.1021881,82,95,7.04311135,35.87132105,84.5,8.349999905
5/2/2021 8:00,86.90000153,5.09375,31.81999969,0,10.19999981,23,2.900000095,104,0,133.4614255,136.2294464,82,95,7.123833564,37.07261813,84,8.774999857
5/2/2021 9:00,86.90000153,9.296875,31.81999969,0,10.19999981,23,2.900000095,104,0,167.626111,136.1683884,81.75,95,8.688833493,46.56280846,82,9.725000143
5/2/2021 10:00,86.90000153,5.703125,31.81999969,0,10.19999981,23,2.900000095,104,0,199.2421567,136.1537018,81,95,9.879250236,55.34504361,81.75,10.07500005
5/2/2021 11:00,86.90000153,11.59375,31.81999969,0,10.19999981,23,2.900000095,104,0,189.6514287,136.084938,81,95,10.34527789,52.68095235,84,9.875
5/2/2021 12:00,86.90000153,1.90625,31.81999969,0,10.19999981,23,2.900000095,104,0,56.745,135.7655067,80.5,95,3.008889011,15.7625,84.75,10.05000019
5/2/2021 13:00,86.90000153,0,31.50823285,0,10.19999981,23,2.900000095,104,0,1.58E-11,135.7496719,80,95,0,4.39E-12,82,10.55000019
5/2/2021 14:00,86.90000153,0,29.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,135.7198105,80,95,0,4.39E-12,72.5,11.95000005
5/2/2021 15:00,86.90000153,0.59375,29.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,135.8070831,80,95,0,4.39E-12,72.25,12.60000014
5/2/2021 16:00,86.90000153,0,29.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.426815,80,95,0,4.39E-12,67.75,14.45000005
5/2/2021 17:00,86.90000153,0,29.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.3705139,80,95,0,4.39E-12,69.5,14.125
5/2/2021 18:00,86.90000153,0,29.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.6469612,79,95,0,4.39E-12,71.75,13.2249999
5/2/2021 19:00,86.90000153,0,29.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.3564644,79,95,0,4.39E-12,72,13.67499995
5/2/2021 20:00,86.90000153,0,29.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.3594322,78.5,95,0,4.39E-12,72.25,12.875
5/2/2021 21:00,86.90000153,0,29.87444307,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.2867088,78,95,0,4.39E-12,69.75,12.17499995
5/2/2021 22:00,86.90000153,0,28.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.6348724,78,95,0,4.39E-12,71,11.79999995
5/2/2021 23:00,86.90000153,0,28.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.3858528,78,95,0,4.39E-12,76.75,11.05000019
5/3/2021 0:00,86.90000153,0,28.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.4715652,78,95,0,4.39E-12,78,10.60000014
5/3/2021 1:00,86.90000153,0,28.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.499382,78,95,0,4.39E-12,79.75,10.2249999
5/3/2021 2:00,86.90000153,0,28.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.5286522,77,95,0,4.39E-12,78.5,9.924999952
5/3/2021 3:00,86.90000153,0,28.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.5433121,77,95,0,4.39E-12,80.75,9.600000143
5/3/2021 4:00,86.90000153,0,28.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.3502388,76.75,95,0,4.39E-12,80,9.575000286
5/3/2021 5:00,86.90000153,0,28.93999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.4385376,76,95,0,4.39E-12,78,9.625000238
5/3/2021 6:00,86.90000153,0,28.43999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,136.0859604,76,95,0,4.39E-12,78,9.525000095
5/3/2021 7:00,86.90000153,0,28.43999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,135.2748108,76,95,0,4.39E-12,78.5,9.499999762
5/3/2021 8:00,86.90000153,0,28.43999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,135.7156258,76,95,0,4.39E-12,76.25,10.10000014
5/3/2021 9:00,86.90000153,0,28.43999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,135.5294075,76,95,0,4.39E-12,75.75,10.47500014
5/3/2021 10:00,86.90000153,0,28.43999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,135.963623,75.5,95,0,4.39E-12,75.25,10.62499976
5/3/2021 11:00,86.90000153,0,28.43999863,0,10.19999981,23,2.900000095,104,0,1.58E-11,135.8242035,75,95,0,4.39E-12,84.5,9.975000143
5/3/2021 12:00,86.54405625,0,49.69268961,1.296111111,10.03491651,22.715,3.216416735,104.5416667,10.825,329.5090258,135.4872627,79.87222222,95,2.526111164,91.53028502,90.75,9.450000048
5/3/2021 13:00,87.02499962,0.5,84.11978539,7.373333333,10.54286103,24.975,2.82924999,106.3805556,31.38361111,783.7346037,135.3848991,94.77277778,95,7.595805681,217.6945672,92.25,9.325000048
5/3/2021 14:00,86.85000229,12,85.45030197,1.440555556,10.40088882,25.81888889,2.529527746,103.25,27.195,782.7516868,135.9047432,95,95,6.319055638,217.4518578,91.25,9.825000048
5/3/2021 15:00,86.92500114,0,85.72999763,1.677777778,10.05424995,23.24333333,3.310416677,103.0311111,26.63138889,784.7022308,136.0905228,95,95,5.982694526,217.9728425,90.25,9.950000048
5/3/2021 16:00,86.82500267,0,86.18499565,0.673888889,10.14419433,20.86277778,3.090638889,101.3291667,26.23472222,784.7171365,135.7995987,95.005,95,5.739444446,217.9266881,90.75,10
5/3/2021 17:00,87.19999886,0,86.53249741,0,9.720972237,25.055,3.510944481,102,24.06416667,786.2287303,136.1028252,94.75,95,5.293500155,218.3968704,92.25,9.700000048
5/3/2021 18:00,87.09999847,21.90625,86.87230101,0,9.300000191,26.29111111,3.674999952,99.75,13.88222222,299.8563556,136.1641045,94.75,95,2.005972313,83.29343249,93.5,9.625
5/3/2021 19:00,87.09999847,0,85.81999969,0,9.599999905,27,3.5,99,0,9.84E-08,136.4576111,94,95,0.5,2.73E-08,89.75,9.974999905
5/3/2021 20:00,87.09999847,0,85.81999969,0,9.899999619,27,3.5,99,0,9.84E-08,136.1016464,94,95,0.5,2.73E-08,89.25,10.19999981
5/3/2021 21:00,87.09999847,0,84.69809906,0,9.899999619,27,3.5,99,0,9.84E-08,136.2709923,94,95,0.5,2.73E-08,89,10.07500029
5/3/2021 22:00,87.09999847,0,77.18999481,0,9.899999619,27,3.5,99,0,9.84E-08,136.4096146,93,95,0.5,2.73E-08,90,10.1500001
5/3/2021 23:00,87.09999847,0,77.18999481,0,9.899999619,27,3.5,99,0,9.84E-08,136.1852531,93,95,0.5,2.73E-08,91.75,10.14999986
5/4/2021 0:00,87.09999847,0,77.18999481,0,9.899999619,27,3.5,99,0,9.84E-08,136.3688202,92.25,95,0.5,2.73E-08,92,10.125
5/4/2021 1:00,87.20000076,0,77.18999481,0,9.899999619,27,3.5,99,0,9.84E-08,136.6402969,92,95,0.5,2.73E-08,93,9.875
5/4/2021 2:00,87.30000305,0,76.78850595,0,9.899999619,27,3.425000072,99,0,9.84E-08,136.1449661,92,95,0.239722222,2.73E-08,93.5,9.800000191
5/4/2021 3:00,87.30000305,0,64.72999573,0,9.899999619,27,3.400000095,99,0,9.84E-08,136.1958809,92,95,0,2.73E-08,93.5,9.775000095
5/4/2021 4:00,87.30000305,0,64.72999573,0,9.899999619,27,3.400000095,99,0,9.84E-08,136.4500809,92,95,0,2.73E-08,93.75,9.799999952
5/4/2021 5:00,87.30000305,0,64.72999573,0,9.899999619,27,3.400000095,99,0,9.84E-08,136.4067383,91,95,0,2.73E-08,94.75,9.474999905
5/4/2021 6:00,87.30000305,0,60.44792032,0,9.899999619,27,3.400000095,99,0,9.84E-08,136.1437149,91,95,0,2.73E-08,94,9.575000048
5/4/2021 7:00,87.30000305,0,57.56999969,0,9.899999619,27,3.400000095,99,0,9.84E-08,135.9949188,91,95,0,2.73E-08,93.5,9.825000286
5/4/2021 8:00,86.86486221,2.703125,74.80843526,5.405555556,9.909999778,26.15805556,3.425972258,103.5033333,20.12277778,560.9388702,135.4909715,91.63055556,95,5.009111167,155.8163536,89.25,10.54999995
5/4/2021 9:00,86.79999924,0,84.71729613,4.320833333,10.18516663,23.73333333,3.201638907,104.9736111,30.35583333,783.9769922,135.1769257,94.75,95,7.050027896,217.7428384,88.5,11
5/4/2021 10:00,86.72124716,10.203125,85.30440983,0,9.945500245,28.18638889,3.401055585,100.1180556,21.69972222,776.209991,135.4310225,95.05583333,95,5.489083426,215.6138868,86.25,11.47500014
5/4/2021 11:00,86.97500038,0,85.6444358,0,10.07052775,24.91694444,3.475694425,98,22.25277778,786.5073085,135.5505447,95,95,4.774194511,218.4558886,85.75,11.7249999
5/4/2021 12:00,87.05000114,9,86.57507515,0,9.327361295,21.04444444,4.134249943,99.11666667,20.14777778,428.1403952,135.8791656,94.25,95,3.652750113,118.927888,85.5,11.92499995
5/4/2021 13:00,87,3.59375,85.27170827,0,9.100000381,21,4.599999905,100,0,5.960000009,135.4031944,94,95,0,1.655555558,81.25,12.9000001
5/4/2021 14:00,87,0,82.40693012,0,9.100000381,21,4.599999905,100,0,1.41E-08,135.4188995,94,95,0,3.91E-09,77,13.375
5/4/2021 15:00,87,0,79.84999847,0,9.100000381,21,4.599999905,100,0,1.41E-08,135.8728714,93.5,95,0,3.91E-09,69,14.04999995
5/4/2021 16:00,87,0,79.52244288,0,9.100000381,21,4.599999905,100,0,1.41E-08,136.0981598,93,95,0,3.91E-09,59.5,14.57499981
5/4/2021 17:00,87,0,74.1351921,0,9.100000381,21,4.599999905,100,0,1.41E-08,136.2467346,92.5,95,0,3.91E-09,60.75,15.00000024
5/4/2021 18:00,87,0,71.83999634,0,9.100000381,21,4.599999905,100,0,1.41E-08,136.5683327,92,95,0,3.91E-09,67.75,14.5
5/4/2021 19:00,87,0,71.83999634,0,9.100000381,21,4.599999905,100,0,1.41E-08,136.1837349,92,95,0,3.91E-09,65,14.39999986
5/4/2021 20:00,87.02499962,0,71.83999634,0,9.075000286,21,4.674999952,100,0,1.41E-08,136.1791077,92,95,0,3.91E-09,65.25,13.30000019
5/4/2021 21:00,87.09999847,0,71.83999634,0,9,21,4.900000095,100,0,1.41E-08,136.353447,92,95,0.100000001,3.91E-09,64.25,12.72500014
5/4/2021 22:00,87.09999847,0,64.78839269,0,9,21,4.900000095,100,0,1.41E-08,136.5021935,91.25,95,0.100000001,3.91E-09,71,12.19999981
5/4/2021 23:00,87.09999847,0,61.70999908,0,9,21,4.900000095,100,0,1.41E-08,136.6857986,91,95,0.100000001,3.91E-09,70.25,11.7249999
5/5/2021 0:00,87.09999847,0,61.70999908,0,9,21,4.900000095,100,0,1.41E-08,136.3989182,91,95,0.100000001,3.91E-09,69.75,11
5/5/2021 1:00,87.09999847,0,56.6015811,0,9,21,4.900000095,100,0,1.41E-08,136.25457,91,95,0.100000001,3.91E-09,70.75,10.4000001
5/5/2021 2:00,87.09999847,0,55.80999756,0,9,21,4.900000095,100,0,1.41E-08,136.309227,90.75,95,0.100000001,3.91E-09,72.75,9.975000143
5/5/2021 3:00,87.09999847,0,55.80999756,0,9,21,4.900000095,100,0,1.41E-08,136.4271927,90,95,0.100000001,3.91E-09,74.25,9.650000095
5/5/2021 4:00,87.09999847,0,55.80999756,0,9,21,4.900000095,100,0,1.41E-08,136.2542343,90,95,0.100000001,3.91E-09,77.5,9.075000048
5/5/2021 5:00,87.09999847,0,53.98606161,0,9,21,4.900000095,100,0,1.41E-08,136.6273346,89.25,95,0.100000001,3.91E-09,78,9.299999952
5/5/2021 6:00,87.09999847,0,48.91999817,0,9,21,4.900000095,100,0,1.41E-08,136.2282677,89,95,0.100000001,3.91E-09,79.5,9.900000095
5/5/2021 7:00,86.04124905,0.40625,77.38271788,0,9.478138969,21.05694444,3.937583323,102.4236111,20.31277778,647.9909126,135.7327538,91.84027778,95,4.589222298,179.9974762,78.5,10.35000014
5/5/2021 8:00,86.90000153,0,84.70109823,2.995,10.23072228,24.88888889,2.755027793,104.5125,29.43111111,783.4562322,135.6691893,94.85666667,95,6.875083464,217.6399266,78.5,10.60000014
5/5/2021 9:00,86.82500267,0,85.09473779,0.651666667,10.07891656,27.935,3.249749983,102.75,27.21555556,782.5265831,135.7715759,94.825,95,6.229722354,217.56433,71.75,11.92500019
5/5/2021 10:00,86.80291941,18,85.10150967,0,9.054388884,26.68666667,3.818333321,100.9558333,25.21027778,696.1952702,142.0753028,93.41805556,95,4.60894449,193.2975762,73.75,12.57499981
5/5/2021 11:00,86.90480555,9.796875,81.73460671,1.135833333,9.886250115,26.98416667,2.983805526,109.53,35.23944444,760.1700417,134.8293031,93.8075,95,8.142861307,211.1583457,80.5,11.89999986
5/5/2021 12:00,86.14999771,2.703125,78.55094952,0,9.873666388,25.22416667,3.258055532,115.1916667,42.5175,784.2829299,135.7262077,93.95388889,95,11.03594468,217.8563706,78.25,12.20000005
5/5/2021 13:00,86.19999695,0,77.92574814,0,10.30000019,25.40277778,2.899999976,118.7313889,45.81305556,782.986611,135.5484848,94.06111111,95,12.1467224,217.4962816,77.25,12.40000033
5/5/2021 14:00,86.44999695,20.09375,78.89887144,0,10.25000024,27.51611111,2.924999952,117.1247222,43.21833333,782.5823128,135.4229736,94.5775,95,11.56469457,217.3839766,76.75,12.35000014
5/5/2021 15:00,86.40000153,21.296875,80.29196344,0,9.950000048,24.23388889,3.024999976,114.6411111,40.41944444,788.1642243,135.5832024,94.62277778,95,10.56538909,218.9345075,74.25,12.95000005
5/5/2021 16:00,86.65000153,0,81.14179466,0.463333333,10.07500005,25.59277778,2.932916655,111.5611111,37.22361111,790.150875,135.8691826,94.40555556,95,9.54011127,219.4625078,75,12.92500019
5/5/2021 17:00,86.95000076,15.90625,83.06180937,2.236111111,10.10169457,27.77277778,2.981194459,109.3191667,34.26583333,793.930233,136.2582359,94.49222222,95,8.513638988,220.536177,76.75,13.07500005
5/5/2021 18:00,86.72500038,0,83.58163992,3.348055556,9.810388944,25.43111111,3.223361101,107.3113889,32.98972222,792.8977578,135.8162003,94.67166667,95,7.979166765,220.2493778,78.5,13.45000005
5/5/2021 19:00,87.02500153,18.296875,81.32721396,2.425277778,9.969666581,26.49722222,2.719083335,111.0977778,36.96166667,790.5110525,135.9550858,94.68277778,95,9.660722358,219.5864042,80.5,13.2249999
5/5/2021 20:00,86.84999847,0,79.84115734,0,10.4000001,26.44027778,2.949999988,114.5936111,39.79555556,785.6275853,136.067131,94.35444444,95,10.56377799,218.263218,87.5,12.27499986
5/5/2021 21:00,86.72499847,18.90625,81.39634813,0,9.958027851,25.735,3.062472202,110.6125,36.85444444,788.6854709,136.2629929,94.73444444,95,9.47941682,219.0792983,84,12.57499981
5/5/2021 22:00,86.82500076,0,81.92578781,4.109444444,10.10827748,26.95166667,2.705388877,110.5361111,36.22,791.327167,136.1013412,94.59166667,95,9.142055734,219.8144915,81.5,12.94999981
5/5/2021 23:00,86.94999886,0,83.23322817,8.201666667,10.18855566,26.88722222,2.785277778,107.6625,34.33527778,790.1263562,136.6827126,94.66944444,95,8.538139106,219.5202844,81,12.92499995
5/6/2021 0:00,86.84999847,22.390625,83.38675185,6.050833333,10.13627773,24.81777778,2.871305536,107.2127778,33.00277778,793.4747319,136.241272,94.69777778,95,8.089889134,220.4096481,73.75,13.60000014
5/6/2021 1:00,86.875,0,82.94010756,1.828888889,10.12538895,25.01861111,2.897833324,107.6069444,33.65305556,793.0736332,136.1986504,94.8325,95,8.118028003,220.2982319,66,14.14999986
5/6/2021 2:00,87.04999924,20.703125,84.32446881,4.628055556,10.19933339,24.47027778,2.841333323,106.4622222,31.1275,795.5566501,136.6328163,94.745,95,7.254361166,220.9879591,60.5,14.125
5/6/2021 3:00,86.74999809,0,84.27557772,3.531944444,10.1835833,21.97138889,2.900361108,105.6383333,31.53833333,796.9684304,136.466259,95,95,7.442500067,221.3801194,62.25,13.82499981
5/6/2021 4:00,86.84999847,0,84.26037691,4.5225,9.98180556,26.53833333,3.14547225,106.6030556,31.68777778,796.0317384,136.3445168,94.72305556,95,7.628750127,221.1199275,67.5,13.20000005
5/6/2021 5:00,86.87500191,23.796875,82.93444654,6.25,10.12749994,29.32666667,2.946777795,108.0647222,34.43361111,794.4542003,136.6241722,94.94361111,95,8.461388898,220.6817228,66.5,13.10000014
5/6/2021 6:00,86.90000153,8.109375,79.59859782,0.58,10.27722203,28.08055556,2.749583356,114.7236111,41.28194444,785.4727278,136.2344208,94.12722222,95,10.72386143,218.1868692,56.75,13.625
5/6/2021 7:00,86.90000153,0,78.53553561,0,10.2750001,27.96611111,2.649999976,115.8513889,42.84194444,784.9925957,135.7001648,94.67694444,95,11.45002787,218.0534995,60.75,13.72500014
5/6/2021 8:00,86.90000153,0,79.49878926,0,10.07500005,27.15222222,2.925000012,115.2233333,40.73583333,787.150867,135.7466888,94.68916667,95,10.74177791,218.6530194,52.75,15.25
5/6/2021 9:00,86.70000076,30,83.58701581,2.9225,10.1128057,20.10722222,3.064777761,107.4808333,32.25083333,796.1913116,135.6416054,94.44444444,95,8.026888958,221.1642538,53.5,15.82500005
5/6/2021 10:00,86.79999924,0,82.67763651,1.585555556,9.947083521,25.65333333,3.035194408,108.6611111,34.84944444,788.5440373,136.041378,94.33444444,95,8.548555656,219.0400105,66.25,14.64999986
5/6/2021 11:00,86.84999847,15.296875,82.46081047,4.278055556,10.20316686,27.015,3.043138899,109.6294444,34.84444444,792.3714459,135.8831139,94.91611111,95,8.868000075,220.10318,70.5,14.29999995
5/6/2021 12:00,86.625,0,82.13222743,8.661111111,10.13116669,27.71472222,2.968194398,109.7111111,35.38916667,789.5350299,136.0317688,94.46,95,8.896194617,219.3152864,68,14.4749999
5/6/2021 13:00,87.02499962,17.703125,85.95093869,1.27,9.932583171,25.65194444,3.473611094,101.8791667,27.04166667,800.5942695,136.0141487,94.97666667,95,6.089805613,222.3872977,62.5,15.87499976
5/6/2021 14:00,87.09999847,11.890625,84.28200787,0,9.580944241,25.73,3.311861073,105.8875,30.66444444,794.8269606,135.9688148,94.50277778,95,7.383861267,220.7852679,60.75,15.82500029
5/6/2021 15:00,86.77499962,0,80.53760706,1.440833333,10.20002746,27.05416667,3.052361123,112.2138889,38.73194444,787.5717236,136.2240067,94.53944444,95,10.20247252,218.7699235,65.75,14.375
5/6/2021 16:00,86.90000153,12.40625,79.5155228,0,10.2750001,28.70527778,2.812944386,115.4216667,40.79527778,783.9797871,135.9923019,94.27027778,95,10.71383343,217.7721639,71.25,14.04999971
5/6/2021 17:00,86.70000076,0,81.5042641,6.646944444,10.19430576,28.81888889,2.692611073,111.6355556,37.44861111,787.6679785,135.9400864,94.47527778,95,9.634444589,218.7966614,78.75,13.6500001
5/6/2021 18:00,86.75,18.296875,81.5173274,0.467222222,10.05049988,26.02916667,2.832638852,111.4658333,36.89833333,787.2138298,136.1250114,94.93277778,95,9.451750297,218.6705089,75.5,13.54999995
5/6/2021 19:00,86.64999771,0,79.90632981,0,10.2249999,27.0825,2.639583324,113.2416667,40.20916667,786.1201318,136.1424675,94.48138889,95,10.47116683,218.366704,72.75,12.4749999
5/6/2021 20:00,86.69999886,20.703125,79.7939988,0.630833333,10.35658321,27.06888889,2.889888847,114.8377778,41.20333333,786.9960998,136.2117653,94.4475,95,10.83847239,218.5380377,75.25,11.8499999
5/6/2021 21:00,86.5,12.296875,76.99820644,0,10.12500024,27.07444444,2.800000072,120.3305556,48.1775,783.373473,135.9647141,94.46722222,95,12.82402799,217.5432357,73.25,10.8499999
5/6/2021 22:00,86.5,0,78.29890461,0,10.15000033,27.47888889,2.950000048,117.7541667,44.58055556,782.7806892,136.1337128,94.58277778,95,11.79991704,217.411303,72.25,10.0250001
5/6/2021 23:00,86.64999771,23.40625,79.80694882,0,10.125,28.47055556,2.898611195,113.6433333,40.52416667,786.8157256,136.2454224,94.60055556,95,10.70747258,218.5599248,71,9.799999952
5/7/2021 0:00,86.69999695,0,79.84741398,0,10.25,28.10777778,2.875,114.3988889,40.87472222,786.921815,136.4312782,94.13055556,95,10.65930569,218.5893941,71,9.499999762
5/7/2021 1:00,86.64999771,0,79.75749969,0,10.2750001,28.37555556,2.60222227,115.0572222,40.5725,787.5393989,136.3606529,94.62722222,95,10.78333348,218.7609453,70,9.300000191
5/7/2021 2:00,86.62499809,0,79.79473156,0,10.27499986,28.50555556,3.046111159,114.2430556,40.44611111,787.8803054,136.0832825,94.84222222,95,10.72650027,218.8556412,70,9.325000048
5/7/2021 3:00,86.69999695,0,79.87499428,0,10.3499999,28.08472222,2.899999976,114.9794444,41.01222222,785.0267027,136.2504044,94.34111111,95,10.82950029,218.0629739,72,9.100000143
5/7/2021 4:00,86.69999695,0,79.72638507,0,10.07500005,28.49166667,3.100000024,114.8972222,41.20222222,786.1879826,136.2834015,94.51888889,95,11.00705572,218.5348804,71.25,9.100000143
5/7/2021 5:00,86.69999695,69.296875,77.80821764,0,10.07500029,27.70111111,2.825000048,118.4902778,46.6675,783.821157,135.9450455,94.36555556,95,12.45500017,217.7281,73,8.825000048
5/7/2021 6:00,85.08497069,15.296875,81.00668525,35.0225,10.14255577,25.08833333,2.79305559,113.6797222,40.56972222,782.8789696,135.8205872,94.67833333,95,10.04633341,217.4663814,79.5,8.000000119
5/7/2021 7:00,85.60027869,0,83.43632703,39.51388889,10.23088898,22.75416667,2.743361098,107.0180556,32.79305556,783.1729934,135.3331184,94.31916667,95,8.06683346,217.5480549,78.5,8.75
5/7/2021 8:00,86.95000076,0,82.55248451,7.803333333,10.22924993,25.29166667,2.735194462,107.3002778,33.31805556,783.3499747,135.0742111,94.82611111,95,8.199000171,217.5972158,78.75,9.200000048
5/7/2021 9:00,87.02499962,0,84.04624748,10.91805556,10.12927783,26.63916667,2.928666688,106.5736111,32.04138889,782.8542271,135.406002,94.73277778,95,7.617694592,217.400704,74.5,9.625
5/7/2021 10:00,86.95000076,0,83.55049641,6.511111111,10.19652758,24.935,2.939888863,107.1647222,32.66805556,782.9319972,135.1272507,94.83,95,7.972861254,217.4581944,77,9.125
5/7/2021 11:00,87.07500076,37.40625,84.19446707,6.794722222,10.39163882,25.04861111,2.85780554,106.0347222,30.39722222,783.5989527,135.1922951,94.43055556,95,7.150777857,217.6663762,74.75,9.950000048
5/7/2021 12:00,87,10.296875,85.9364474,0.119444444,9.972749764,22.84861111,3.202305616,101.25,26.08833333,785.6409319,135.3798065,94.91222222,95,5.988111227,218.2335929,72.5,10.67499995
5/7/2021 13:00,87.17500114,0,86.26499748,0,9.48372225,21.89416667,3.591611138,100.5,25.03944444,784.0428576,135.3416977,95,95,5.392083432,217.7896833,71.25,10.5
5/7/2021 14:00,87.5,0,86.84000015,0,9.410111115,24.81111111,3.946527817,100,21.62416667,788.5390113,135.3525887,94.75,95,4.958916758,219.0379559,70.75,10.9749999
5/7/2021 15:00,87.09999847,12.59375,86.91749191,0,9.807777589,22.11722222,3.556222254,98.75,21.21527778,787.3786299,135.7126465,95,95,4.680666698,218.6483861,69.5,11.77499986
5/7/2021 16:00,87.09999847,0,87.76671403,0,9.578694356,29.96777778,3.396222199,97.25,18.45777778,756.9050645,136.2471962,94.5,95,3.739500007,210.2514073,68.25,12.50000024
5/7/2021 17:00,87.09999847,7.203125,88.00108526,0,10.27777746,32.75,2.74999994,97.25,3.24,106.6000056,136.3138657,94.5,95,0.341666667,29.61111268,65.75,12.85000014
5/7/2021 18:00,87.09999847,0,85.84749794,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.199791,95,95,0,2.03E-06,68.5,12.25000024
5/7/2021 19:00,87.09999847,0,85.70999908,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2367172,94,95,0,2.03E-06,74,11.67499995
5/7/2021 20:00,87.09999847,0,85.70999908,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3632813,94,95,0,2.03E-06,74,11.14999986
5/7/2021 21:00,87.09999847,0,85.70999908,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.4365349,94,95,0,2.03E-06,73.5,10.8499999
5/7/2021 22:00,87.09999847,0,74.91299578,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1944046,94,95,0,2.03E-06,71.75,10.60000014
5/7/2021 23:00,87.09999847,0,73.29160192,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.374733,94,95,0,2.03E-06,71.25,10.54999995
5/8/2021 0:00,87.40000153,0,70.40399933,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3064919,93.5,95,0,2.03E-06,76.25,10.02499986
5/8/2021 1:00,87.40000153,0,70.40399933,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.072258,93,95,0,2.03E-06,79.75,9.899999619
5/8/2021 2:00,87.40000153,0,70.40399933,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3265076,93,95,0,2.03E-06,81.25,9.75
5/8/2021 3:00,87.40000153,0,70.40399933,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2806091,92,95,0,2.03E-06,81.75,9.5
5/8/2021 4:00,87.40000153,0,67.77886157,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.5082169,92,95,0,2.03E-06,82.25,9.25
5/8/2021 5:00,87.40000153,0,59.13999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.321701,92,95,0,2.03E-06,83.5,8.974999905
5/8/2021 6:00,87.40000153,0,59.13999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3643532,92,95,0,2.03E-06,81.25,8.900000095
5/8/2021 7:00,87.40000153,0,59.13999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1012115,91.5,95,0,2.03E-06,85,8.399999619
5/8/2021 8:00,87.40000153,0,59.13999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2395058,91,95,0,2.03E-06,84.5,8.774999857
5/8/2021 9:00,87.40000153,0,53.39014142,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.6575546,91,95,0,2.03E-06,74,9.75
5/8/2021 10:00,87.40000153,0,51.90999985,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.905323,91,95,0,2.03E-06,69.75,10.29999995
5/8/2021 11:00,87.40000153,0,49.9098876,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.5253944,91,95,0,2.03E-06,65.25,11.70000005
5/8/2021 12:00,87.40000153,0,48.14999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2571449,90,95,0,2.03E-06,65.25,11.7750001
5/8/2021 13:00,87.40000153,0,48.14999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.8991356,90,95,0,2.03E-06,63.75,11.9000001
5/8/2021 14:00,87.40000153,0,46.45193449,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.9246941,89.25,95,0,2.03E-06,61.5,12.0250001
5/8/2021 15:00,87.40000153,0,43.47999954,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.4660149,89,95,0,2.03E-06,62,12.52499986
5/8/2021 16:00,87.40000153,0,43.47999954,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.8741302,89,95,0,2.03E-06,69.25,11.37499976
5/8/2021 17:00,87.40000153,0,43.47999954,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.5672493,89,95,0,2.03E-06,70.25,11.07500005
5/8/2021 18:00,87.40000153,0,43.47999954,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.386467,89,95,0,2.03E-06,71.5,11.04999995
5/8/2021 19:00,87.40000153,0,43.47999954,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1426964,88,95,0,2.03E-06,71,11.22499967
5/8/2021 20:00,87.40000153,0,43.47999954,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2663689,88,95,0,2.03E-06,74.75,10.54999995
5/8/2021 21:00,87.40000153,0,43.47999954,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3379669,87.25,95,0,2.03E-06,77.25,10.37499976
5/8/2021 22:00,87.40000153,0,41.14549866,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.4797134,87,95,0,2.03E-06,77.5,10.30000019
5/8/2021 23:00,87.40000153,0,38.64999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2552643,87,95,0,2.03E-06,77,10.30000019
5/9/2021 0:00,87.40000153,0,38.64999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1427231,87,95,0,2.03E-06,78.25,10.02499986
5/9/2021 1:00,87.40000153,0,38.64999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2417946,87,95,0,2.03E-06,80,9.625
5/9/2021 2:00,87.40000153,0,38.64999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3550911,86,95,0,2.03E-06,79.25,9.374999762
5/9/2021 3:00,87.40000153,0,38.64999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.4536438,86,95,0,2.03E-06,78.75,9.275000095
5/9/2021 4:00,87.40000153,0,38.64999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2729187,85.25,95,0,2.03E-06,77.25,9.299999952
5/9/2021 5:00,87.40000153,0,38.64999771,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2421455,85,95,0,2.03E-06,78,9.174999952
5/9/2021 6:00,87.40000153,0,36.36007444,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0667,85,95,0,2.03E-06,77.5,9.374999762
5/9/2021 7:00,87.40000153,0,35.02000046,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0898819,85,95,0,2.03E-06,78.25,9.600000143
5/9/2021 8:00,87.40000153,0,35.02000046,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1083145,84.75,95,0,2.03E-06,76.25,10.54999995
5/9/2021 9:00,87.40000153,0,35.02000046,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.7330627,84,95,0,2.03E-06,77.75,10.47500014
5/9/2021 10:00,87.40000153,0,35.02000046,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.7116737,84,95,0,2.03E-06,76.25,10.54999971
5/9/2021 11:00,87.40000153,0,35.02000046,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.7431183,83.25,95,0,2.03E-06,75.25,11.37499976
5/9/2021 12:00,87.40000153,0,35.02000046,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.4966545,83,95,0,2.03E-06,80,11.2249999
5/9/2021 13:00,87.40000153,0,35.02000046,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.5036125,83,95,0,2.03E-06,79.5,11.69999981
5/9/2021 14:00,87.40000153,0,32.98140613,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.9930916,83,95,0,2.03E-06,78,11.9749999
5/9/2021 15:00,87.40000153,0,32.36000061,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.9051437,83,95,0,2.03E-06,72.25,13.17499995
5/9/2021 16:00,87.40000153,0,32.36000061,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0689926,82.25,95,0,2.03E-06,72.75,13.375
5/9/2021 17:00,87.40000153,0,32.36000061,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3421097,82,95,0,2.03E-06,66.75,13.85000014
5/9/2021 18:00,87.40000153,0,32.36000061,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2883682,82,95,0,2.03E-06,67.5,13.77499986
5/9/2021 19:00,87.40000153,0,32.36000061,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0326767,82,95,0,2.03E-06,75.5,13.2750001
5/9/2021 20:00,87.40000153,0,32.36000061,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0102119,82,95,0,2.03E-06,76,12.89999986
5/9/2021 21:00,87.40000153,0,32.36000061,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1545792,81,95,0,2.03E-06,79.5,12.62499976
5/9/2021 22:00,87.40000153,0,30.83907588,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1282463,81,95,0,2.03E-06,84.75,12.19999981
5/9/2021 23:00,87.40000153,0,30.2804985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.4235802,80.75,95,0,2.03E-06,82.75,11.7750001
5/10/2021 0:00,87.40000153,0,30.2804985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1466217,80,95,0,2.03E-06,83.5,10.52499986
5/10/2021 1:00,87.40000153,0,30.2804985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.109642,80,95,0,2.03E-06,84,9.875
5/10/2021 2:00,87.40000153,0,30.2804985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.7044029,80,95,0,2.03E-06,83.75,9.625000238
5/10/2021 3:00,87.40000153,0,30.2804985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.22612,80,95,0,2.03E-06,82,9.75
5/10/2021 4:00,87.40000153,0,30.2804985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.52351,79.5,95,0,2.03E-06,81,9.775000095
5/10/2021 5:00,87.40000153,0,30.2804985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3303223,79,95,0,2.03E-06,83.25,9.600000143
5/10/2021 6:00,87.40000153,0,29.21074057,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.8076668,79,95,0,2.03E-06,87,9.849999905
5/10/2021 7:00,87.40000153,0,29.05049896,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.6196136,78.25,95,0,2.03E-06,83.75,10.1500001
5/10/2021 8:00,87.40000153,0,29.05049896,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.5746613,78,95,0,2.03E-06,79.75,11.29999995
5/10/2021 9:00,87.40000153,0,29.05049896,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.2778816,78,95,0,2.03E-06,80,11.59999967
5/10/2021 10:00,87.40000153,0,29.05049896,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.4688835,78,95,0,2.03E-06,80.25,11.45000005
5/10/2021 11:00,87.40000153,0,29.05049896,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.3036499,78,95,0,2.03E-06,82.25,11.75
5/10/2021 12:00,87.40000153,0,29.05049896,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.3616104,77.5,95,0,2.03E-06,81,11.95000005
5/10/2021 13:00,87.40000153,0,29.05049896,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.6145668,77,95,0,2.03E-06,80.5,12.42499995
5/10/2021 14:00,87.40000153,0,28.45762491,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.4935112,77,95,0,2.03E-06,79,12.5250001
5/10/2021 15:00,87.40000153,0,28.26000023,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.9145927,76.5,95,0,2.03E-06,75.5,12.92499995
5/10/2021 16:00,87.40000153,0,28.26000023,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.9599953,76,95,0,2.03E-06,69,13.99999976
5/10/2021 17:00,87.40000153,0,28.26000023,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.9797058,76,95,0,2.03E-06,65.25,14.64999986
5/10/2021 18:00,87.40000153,0,28.26000023,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.6151276,76,95,0,2.03E-06,66,15.04999995
5/10/2021 19:00,87.40000153,0,28.26000023,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3840408,76,95,0,2.03E-06,65.75,14.625
5/10/2021 20:00,87.40000153,0,28.26000023,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.9349289,75.5,95,0,2.03E-06,68.25,13.75
5/10/2021 21:00,87.40000153,0,27.93527765,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3330498,75,95,0,2.03E-06,69.75,13.22500014
5/10/2021 22:00,87.40000153,0,26.8599987,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2598991,75,95,0,2.03E-06,76,12.82499981
5/10/2021 23:00,87.40000153,0,26.8599987,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3784561,75,95,0,2.03E-06,78.25,12.25000024
5/11/2021 0:00,87.40000153,0,26.8599987,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.7575684,75,95,0,2.03E-06,76.5,11.7249999
5/11/2021 1:00,87.40000153,0,26.8599987,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.4519119,75,95,0,2.03E-06,73.5,11.32500005
5/11/2021 2:00,87.40000153,0,26.8599987,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3269501,74.75,95,0,2.03E-06,72.75,11
5/11/2021 3:00,87.40000153,0,26.8599987,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3971939,74,95,0,2.03E-06,74.75,10.52499986
5/11/2021 4:00,87.40000153,0,26.8599987,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.4670143,74,95,0,2.03E-06,77.5,10.05000019
5/11/2021 5:00,87.40000153,0,26.8599987,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2601357,73.5,95,0,2.03E-06,80.5,10.0999999
5/11/2021 6:00,87.40000153,0,26.54999924,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.8135376,73,95,0,2.03E-06,82.25,10.29999995
5/11/2021 7:00,87.40000153,0,26.54999924,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.8425674,73,95,0,2.03E-06,78.75,11.32499981
5/11/2021 8:00,87.40000153,0,26.54999924,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.2885895,73,95,0,2.03E-06,78.25,11.70000005
5/11/2021 9:00,87.40000153,0,26.54999924,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.5198021,73,95,0,2.03E-06,73.5,12.52499986
5/11/2021 10:00,87.40000153,0,26.54999924,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.6916504,73,95,0,2.03E-06,76,12.625
5/11/2021 11:00,87.40000153,0,26.54999924,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.4263573,72.25,95,0,2.03E-06,76.75,13.20000005
5/11/2021 12:00,87.40000153,0,26.54999924,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.3542175,72,95,0,2.03E-06,77.25,13.0250001
5/11/2021 13:00,87.40000153,0,26.44249868,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.3749733,72,95,0,2.03E-06,77,13.07500005
5/11/2021 14:00,87.40000153,0,26.11999702,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.7241096,71.25,95,0,2.03E-06,67.5,14.42499995
5/11/2021 15:00,87.40000153,0,26.11999702,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.7434349,71,95,0,2.03E-06,64,15.52499986
5/11/2021 16:00,87.40000153,0,26.11999702,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1218033,71,95,0,2.03E-06,63,16.34999943
5/11/2021 17:00,87.40000153,0,26.11999702,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3485527,71,95,0,2.03E-06,59.25,16.34999943
5/11/2021 18:00,87.40000153,0,26.11999702,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3011398,71,95,0,2.03E-06,61.75,16.25
5/11/2021 19:00,87.40000153,0,26.11999702,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3176079,71,95,0,2.03E-06,73,15.42499971
5/11/2021 20:00,87.40000153,0,26.11999702,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.1745415,70.5,95,0,2.03E-06,71,14.72500014
5/11/2021 21:00,87.40000153,0,26.26499844,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2805405,70,95,0,2.03E-06,72.25,14.5999999
5/11/2021 22:00,87.40000153,0,26.40999985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0521889,70,95,0,2.03E-06,75.25,14.52499986
5/11/2021 23:00,87.40000153,0,26.40999985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2286949,69.5,95,0,2.03E-06,74.75,14.42499995
5/12/2021 0:00,87.40000153,0,26.40999985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2408714,69,95,0,2.03E-06,78.5,14.07500005
5/12/2021 1:00,87.40000153,0,26.40999985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2877693,69,95,0,2.03E-06,77,13.79999995
5/12/2021 2:00,87.40000153,0,26.40999985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.2095451,69,95,0,2.03E-06,68.5,13.57500005
5/12/2021 3:00,87.40000153,0,26.40999985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.5136871,69,95,0,2.03E-06,76,13.0999999
5/12/2021 4:00,87.40000153,0,26.40999985,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.3661766,69,95,0,2.03E-06,82.5,12.37499976
5/12/2021 5:00,87.40000153,0,26.64999962,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.7623138,69,95,0,2.03E-06,86,11.6500001
5/12/2021 6:00,87.40000153,0,26.88999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0705414,68.25,95,0,2.03E-06,85.5,11.17499995
5/12/2021 7:00,87.40000153,0,26.88999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.6539519,68,95,0,2.03E-06,87.25,11.1500001
5/12/2021 8:00,87.40000153,0,26.88999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.8562737,68,95,0,2.03E-06,90.5,10.95000005
5/12/2021 9:00,87.40000153,0,26.88999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,135.9905739,67.5,95,0,2.03E-06,93,10.77499986
5/12/2021 10:00,87.40000153,0,26.88999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0981102,67,95,0,2.03E-06,94,11.15000033
5/12/2021 11:00,87.40000153,0,26.88999939,0,10.39999962,33,3.200000048,97,0,7.31E-06,136.0663795,67,95,0,2.03E-06,93.5,11.42499995
5/12/2021 12:00,87.40000153,0,26.88999939,0,10.39999962,33,3.200000048,97,0,6.005004485,135.8936768,67,95,0.303000012,1.668056801,90.75,12.92499971
5/12/2021 13:00,87.40000153,0,26.97999954,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.8183174,67,95,0,4.88E-13,88.25,13.47500014
5/12/2021 14:00,87.40000153,0,27.06999969,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.6365547,67,95,0,4.88E-13,81.75,14.57500005
5/12/2021 15:00,87.40000153,0,27.06999969,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.9619598,66.75,95,0,4.88E-13,74.25,15.45000005
5/12/2021 16:00,87.40000153,0,27.06999969,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.069664,66,95,0,4.88E-13,69.5,15.7249999
5/12/2021 17:00,87.40000153,0,27.06999969,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2394638,66,95,0,4.88E-13,75.25,14.97500014
5/12/2021 18:00,87.40000153,0,27.06999969,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.5017815,66,95,0,4.88E-13,77,14.82500005
5/12/2021 19:00,87.40000153,0,27.06999969,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4377289,66,95,0,4.88E-13,77.5,15.07500005
5/12/2021 20:00,87.40000153,0,27.06999969,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1073837,66,95,0,4.88E-13,81.25,14.54999971
5/12/2021 21:00,87.40000153,0,27.03249884,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.0688591,66,95,0,4.88E-13,82.25,13.875
5/12/2021 22:00,87.40000153,0,27.01999855,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1411057,65.75,95,0,4.88E-13,80.5,13.97500014
5/12/2021 23:00,87.40000153,0,27.01999855,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.424057,65,95,0,4.88E-13,81,13.9000001
5/13/2021 0:00,87.40000153,0,27.01999855,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2213173,65,95,0,4.88E-13,85.5,13.17499995
5/13/2021 1:00,87.40000153,0,27.01999855,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3092995,65,95,0,4.88E-13,86,12.875
5/13/2021 2:00,87.40000153,0,27.01999855,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4765739,64,95,0,4.88E-13,88.5,12.42500019
5/13/2021 3:00,87.40000153,0,27.01999855,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1548805,64,95,0,4.88E-13,87.75,11.92499971
5/13/2021 4:00,87.40000153,0,27.01999855,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2939339,64,95,0,4.88E-13,88,11.92499971
5/13/2021 5:00,87.40000153,0,27.09499741,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3369522,64,95,0,4.88E-13,89,11.6500001
5/13/2021 6:00,87.40000153,0,27.11999702,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2057877,64,95,0,4.88E-13,88.75,11.5999999
5/13/2021 7:00,87.40000153,0,27.11999702,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.9036865,64,95,0,4.88E-13,85.25,13.20000005
5/13/2021 8:00,87.40000153,0,27.11999702,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.6341476,64,95,0,4.88E-13,80.75,14.1500001
5/13/2021 9:00,87.40000153,0,27.11999702,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.5928764,63.75,95,0,4.88E-13,79.75,14.05000019
5/13/2021 10:00,87.40000153,0,27.11999702,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.3398285,63,95,0,4.88E-13,86.75,13.64999962
5/13/2021 11:00,87.40000153,0,27.11999702,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.2937012,63,95,0,4.88E-13,86.75,14.1500001
5/13/2021 12:00,87.40000153,0,27.11999702,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.2307587,63,95,0,4.88E-13,84.5,14.6500001
5/13/2021 13:00,87.40000153,0,26.73999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.2087212,63,95,0,4.88E-13,82.75,15.10000014
5/13/2021 14:00,87.40000153,0,26.73999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.3402748,62,95,0,4.88E-13,84.25,15.04999995
5/13/2021 15:00,87.40000153,0,26.73999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.6770782,62,95,0,4.88E-13,80.25,16.07500052
5/13/2021 16:00,87.40000153,0,26.73999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1863976,62,95,0,4.88E-13,81.25,16.17500019
5/13/2021 17:00,87.40000153,0,26.73999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.0813522,62,95,0,4.88E-13,78.75,16.6500001
5/13/2021 18:00,87.40000153,0,26.73999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2527962,62,95,0,4.88E-13,77,16.94999981
5/13/2021 19:00,87.40000153,0,26.73999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1645203,62,95,0,4.88E-13,79.5,16.84999943
5/13/2021 20:00,87.40000153,0,26.73999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2331772,62,95,0,4.88E-13,80,16.22500038
5/13/2021 21:00,87.40000153,0,27.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2861481,61.5,95,0,4.88E-13,72.25,16.34999943
5/13/2021 22:00,87.40000153,0,27.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3554459,61,95,0,4.88E-13,75.25,15.85000014
5/13/2021 23:00,87.40000153,0,27.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3441086,61,95,0,4.88E-13,75.25,15.2750001
5/14/2021 0:00,87.40000153,0,27.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1488991,61,95,0,4.88E-13,74.25,15.05000019
5/14/2021 1:00,87.40000153,0,27.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3862648,60.5,95,0,4.88E-13,75.5,14.29999995
5/14/2021 2:00,87.40000153,0,27.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2982712,60,95,0,4.88E-13,76.75,13.95000029
5/14/2021 3:00,87.40000153,0,27.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2610741,60,95,0,4.88E-13,78.25,14.0250001
5/14/2021 4:00,87.40000153,0,27.23499918,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1186066,60,95,0,4.88E-13,75.25,13.92499995
5/14/2021 5:00,87.40000153,0,27.30999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.0402222,60,95,0,4.88E-13,79.75,13.20000005
5/14/2021 6:00,87.40000153,0,27.30999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.9363098,60,95,0,4.88E-13,82.25,13.04999995
5/14/2021 7:00,87.40000153,0,27.30999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.0866013,60,95,0,4.88E-13,77.25,14
