Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
5/14/2021 8:00,87.40000153,0,27.30999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.4772911,60,95,0,4.88E-13,81.5,13.72500014
5/14/2021 9:00,87.40000153,0,27.30999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.4229482,60,95,0,4.88E-13,88.25,13.0250001
5/14/2021 10:00,87.40000153,0,27.30999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.3918686,59.25,95,0,4.88E-13,88.5,12.82500005
5/14/2021 11:00,87.40000153,0,27.30999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.3484993,59,95,0,4.88E-13,85.5,13.625
5/14/2021 12:00,87.40000153,0,27.29249954,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.4285126,59,95,0,4.88E-13,81.5,14.70000005
5/14/2021 13:00,87.40000153,0,27.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.2488098,59,95,0,4.88E-13,81.75,15.00000024
5/14/2021 14:00,87.40000153,0,27.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.8254662,59,95,0,4.88E-13,78.5,15.17499995
5/14/2021 15:00,87.40000153,0,27.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.8535538,58,95,0,4.88E-13,82.25,15.2249999
5/14/2021 16:00,87.40000153,0,27.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1252747,58,95,0,4.88E-13,76,16.2750001
5/14/2021 17:00,87.40000153,0,27.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3021774,58,95,0,4.88E-13,75.75,16.17499995
5/14/2021 18:00,87.40000153,0,27.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3910179,58,95,0,4.88E-13,74.25,16.55000019
5/14/2021 19:00,87.40000153,0,27.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4173203,58,95,0,4.88E-13,75.5,16.5
5/14/2021 20:00,87.40000153,0,27.2699995,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4224434,58,95,0,4.88E-13,77.75,15.85000014
5/14/2021 21:00,87.40000153,0,27.29999924,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3009949,58,95,0,4.88E-13,80.25,15.45000005
5/14/2021 22:00,87.40000153,0,27.29999924,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3279305,58,95,0,4.88E-13,79,15.50000024
5/14/2021 23:00,87.40000153,0,27.29999924,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.5158577,57.5,95,0,4.88E-13,80,15.20000005
5/15/2021 0:00,87.40000153,0,27.29999924,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4221573,57,95,0,4.88E-13,78,14.875
5/15/2021 1:00,87.40000153,0,27.29999924,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.5078583,57,95,0,4.88E-13,85.25,14.02499986
5/15/2021 2:00,87.40000153,0,27.29999924,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2806053,57,95,0,4.88E-13,87,13.40000033
5/15/2021 3:00,87.40000153,0,27.29999924,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3179169,57,95,0,4.88E-13,88.25,12.70000029
5/15/2021 4:00,87.40000153,0,26.72999907,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4123764,57,95,0,4.88E-13,89.25,12.22500014
5/15/2021 5:00,87.40000153,0,26.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.6316452,57,95,0,4.88E-13,90,11.95000005
5/15/2021 6:00,87.40000153,0,26.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3929749,57,95,0,4.88E-13,90,11.69999981
5/15/2021 7:00,87.40000153,0,26.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4205322,57,95,0,4.88E-13,90.25,11.92500019
5/15/2021 8:00,87.40000153,0,26.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.7301445,56.75,95,0,4.88E-13,89.25,11.9000001
5/15/2021 9:00,87.40000153,0,26.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.5200768,56,95,0,4.88E-13,89.5,11.75
5/15/2021 10:00,87.40000153,0,26.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.4981117,56,95,0,4.88E-13,88.5,11.92499995
5/15/2021 11:00,87.40000153,0,26.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.7216721,56,95,0,4.88E-13,87.25,12.57500005
5/15/2021 12:00,87.40000153,0,26.13499832,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.5237007,56,95,0,4.88E-13,85.25,13.0999999
5/15/2021 13:00,87.40000153,0,25.99999809,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.486721,55.75,95,0,4.88E-13,85.25,13.29999995
5/15/2021 14:00,87.40000153,0,25.99999809,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.748127,55,95,0,4.88E-13,83.75,13.9000001
5/15/2021 15:00,87.40000153,0,25.99999809,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.8960876,55,95,0,4.88E-13,79.25,15.07499981
5/15/2021 16:00,87.40000153,0,25.99999809,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3017082,55,95,0,4.88E-13,77,15.67499971
5/15/2021 17:00,87.40000153,0,25.99999809,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1467171,55,95,0,4.88E-13,76,15.80000019
5/15/2021 18:00,87.40000153,0,25.99999809,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.044487,55,95,0,4.88E-13,71,16.57500029
5/15/2021 19:00,87.40000153,0,25.99999809,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2405548,55,95,0,4.88E-13,71,16.37499952
5/15/2021 20:00,87.40000153,0,25.65499878,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2946129,55,95,0,4.88E-13,72.5,15.8499999
5/15/2021 21:00,87.40000153,0,25.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4065056,55,95,0,4.88E-13,73.75,15.60000014
5/15/2021 22:00,87.40000153,0,25.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2907715,55,95,0,4.88E-13,76.25,15.42499995
5/15/2021 23:00,87.40000153,0,25.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.0437965,54.5,95,0,4.88E-13,77,15.32500005
5/16/2021 0:00,87.40000153,0,25.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.464859,54,95,0,4.88E-13,75,15.42500019
5/16/2021 1:00,87.40000153,0,25.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2477722,54,95,0,4.88E-13,82,14.54999971
5/16/2021 2:00,87.40000153,0,25.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2129326,54,95,0,4.88E-13,86.5,13.77499986
5/16/2021 3:00,87.40000153,0,25.53999901,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.5209694,54,95,0,4.88E-13,86.5,13.69999981
5/16/2021 4:00,87.40000153,0,25.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4142265,54,95,0,4.88E-13,88,13.22500014
5/16/2021 5:00,87.40000153,0,25.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3287201,53,95,0,4.88E-13,89.25,12.75
5/16/2021 6:00,87.40000153,0,25.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3332405,53,95,0,4.88E-13,88.5,13.0250001
5/16/2021 7:00,87.40000153,0,25.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3581619,53,95,0,4.88E-13,78.25,15.14999986
5/16/2021 8:00,87.40000153,0,25.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.9870605,53,95,0,4.88E-13,74,15.80000019
5/16/2021 9:00,87.40000153,0,25.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.7227745,53,95,0,4.88E-13,83.75,14.375
5/16/2021 10:00,87.40000153,0,25.20999908,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.6185989,53,95,0,4.88E-13,85.25,13.875
5/16/2021 11:00,87.40000153,0,25.17749929,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.3448792,53,95,0,4.88E-13,85.25,13.69999981
5/16/2021 12:00,87.40000153,0,25.07999992,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.4941292,53,95,0,4.88E-13,76.75,14.97499967
5/16/2021 13:00,87.40000153,0,25.07999992,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.5850754,53,95,0,4.88E-13,66.5,17.5
5/16/2021 14:00,87.40000153,0,25.07999992,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.6847229,53,95,0,4.88E-13,72,17.54999971
5/16/2021 15:00,87.40000153,0,25.07999992,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.7365417,52.5,95,0,4.88E-13,70.5,17.94999981
5/16/2021 16:00,87.40000153,0,25.07999992,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4688187,52,95,0,4.88E-13,68,18.125
5/16/2021 17:00,87.40000153,0,25.07999992,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1534424,52,95,0,4.88E-13,64.25,18.19999981
5/16/2021 18:00,87.40000153,0,25.07999992,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1534424,52,95,0,4.88E-13,61.25,18.7750001
5/16/2021 19:00,87.40000153,0,25.13000011,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3313751,52,95,0,4.88E-13,57.75,19.2750001
5/16/2021 20:00,87.40000153,0,25.18000031,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.390686,51.75,95,0,4.88E-13,60.75,18.4749999
5/16/2021 21:00,87.40000153,0,25.18000031,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.390686,51,95,0,4.88E-13,62.5,18.15000057
5/16/2021 22:00,87.40000153,0,25.18000031,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2305489,51,95,0,4.88E-13,67.5,17.37500048
5/16/2021 23:00,87.40000153,0,25.18000031,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.385437,51,95,0,4.88E-13,77.25,15.97500014
5/17/2021 0:00,87.40000153,0,25.18000031,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3381233,51,95,0,4.88E-13,84.25,15.17499995
5/17/2021 1:00,87.40000153,0,25.18000031,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.5207596,51,95,0,4.88E-13,87.25,14.29999971
5/17/2021 2:00,87.40000153,0,25.18000031,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.5413284,51,95,0,4.88E-13,85.75,13.6500001
5/17/2021 3:00,87.40000153,0,24.99999905,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.6005783,51,95,0,4.88E-13,87,13.2750001
5/17/2021 4:00,87.40000153,0,24.81999779,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.6022835,51,95,0,4.88E-13,89.25,12.54999995
5/17/2021 5:00,87.40000153,0,24.81999779,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4612579,51,95,0,4.88E-13,90,12.27499986
5/17/2021 6:00,87.40000153,0,24.81999779,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.375473,51,95,0,4.88E-13,90,11.60000014
5/17/2021 7:00,87.40000153,0,24.81999779,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2396355,51,95,0,4.88E-13,87.25,11.95000029
5/17/2021 8:00,87.40000153,0,24.81999779,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4069519,50.5,95,0,4.88E-13,85.5,12.19999981
5/17/2021 9:00,87.40000153,0,24.81999779,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1083641,50,95,0,4.88E-13,83,12.92500019
5/17/2021 10:00,87.40000153,0,24.81999779,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.100071,50,95,0,4.88E-13,70.5,14.3499999
5/17/2021 11:00,87.40000153,0,24.81249905,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.0179482,50,95,0,4.88E-13,69,15.07500005
5/17/2021 12:00,87.40000153,0,24.80999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.9190788,50,95,0,4.88E-13,66.75,15.49999976
5/17/2021 13:00,87.40000153,0,24.80999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.1013336,50,95,0,4.88E-13,63.75,15.57499981
5/17/2021 14:00,87.40000153,0,24.80999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,135.9983597,50,95,0,4.88E-13,71.75,14.89999986
5/17/2021 15:00,87.40000153,0,24.80999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.2185516,50,95,0,4.88E-13,70.75,14.64999986
5/17/2021 16:00,87.40000153,0,24.80999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3341103,50,95,0,4.88E-13,73.75,13.92500019
5/17/2021 17:00,87.40000153,0,24.80999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.5636253,50,95,0,4.88E-13,85,12.4749999
5/17/2021 18:00,87.40000153,0,24.80999947,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.6025772,50,95,0,4.88E-13,92.25,11.2249999
5/17/2021 19:00,87.40000153,0,24.45001698,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.6336327,50,95,0,4.88E-13,93.25,10.54999995
5/17/2021 20:00,87.40000153,0,24.33002281,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.6757622,49.75,95,0,4.88E-13,93.75,10.57500029
5/17/2021 21:00,87.40000153,0,24.33002281,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4611244,49,95,0,4.88E-13,93.25,10.37499976
5/17/2021 22:00,87.40000153,0,24.33002281,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.7424049,49,95,0,4.88E-13,94.5,10.30000019
5/17/2021 23:00,87.40000153,0,24.33002281,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.5763435,49,95,0,4.88E-13,94.25,10.25
5/18/2021 0:00,87.40000153,0,24.33002281,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.858345,49,95,0,4.88E-13,89.75,10.05000019
5/18/2021 1:00,87.40000153,0,24.33002281,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.7375488,49,95,0,4.88E-13,82.25,10.35000014
5/18/2021 2:00,87.40000153,0,24.33002281,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3751564,48.75,95,0,4.88E-13,72,9.900000095
5/18/2021 3:00,87.40000153,0,24.26250553,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.6429901,48,95,0,4.88E-13,67,9.299999952
5/18/2021 4:00,87.40000153,0,24.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.6611023,48,95,0,4.88E-13,66.75,9.200000286
5/18/2021 5:00,87.40000153,0,24.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.4284058,48,95,0,4.88E-13,68,8.899999619
5/18/2021 6:00,87.40000153,0,24.23999977,0,10.39999962,33,3.200000048,97,0,1.76E-12,136.3660698,48,95,0,4.88E-13,66.25,9.225000143
5/18/2021 7:00,87.1885848,0,35.19152448,0,10.2757774,32.60583333,3.412611158,97.26666667,5.556111111,175.7749933,136.0973623,52.83,95,2.066333377,48.82638722,64.75,9.625
5/18/2021 8:00,85.8928867,2.40625,78.29591458,0,9.572333334,31.87055556,3.974555493,115.5427778,42.045,783.691921,136.3490367,93.26305556,95,10.17580576,217.6935899,65,9.924999952
5/18/2021 9:00,86,0,77.5008933,0,10,38.70694444,3.175000012,119.75,46.76722222,783.9717673,135.7296867,94.30055556,95,12.41944462,217.7699363,68,10.14999986
5/18/2021 10:00,86.34999847,26.59375,79.08571518,0,10.1500001,30.64222222,2.824999928,116.1955556,42.34777778,786.6574802,135.9151688,94.00305556,95,11.33761131,218.5159678,66.5,10.72500014
5/18/2021 11:00,86.72499847,11.09375,81.55463323,0,9.894611051,25.39305556,3.345027736,112.4847222,35.97555556,789.2924159,135.862812,94.655,95,9.180111377,219.2478942,61,11.77500033
5/18/2021 12:00,86.67499924,0,80.94690549,0.066666667,10.14166667,26.4325,2.825000024,112.1275,38.14611111,788.7349783,135.8021927,94.27611111,95,9.854277941,218.9710596,61,12.32500005
5/18/2021 13:00,86.74999809,0,82.02567332,0.846388889,10.03241668,25.8225,3.179055519,110.5263889,36.14888889,787.4652005,135.8317032,94.23833333,95,9.265555897,218.7403341,58,12.7750001
5/18/2021 14:00,86.92499924,21.90625,82.97541099,0.833611111,10.00836102,26.70805556,3.114194431,108.8811111,34.0875,793.0556527,135.9496155,94.49388889,95,8.514166863,220.2932372,54.75,13.14999986
5/18/2021 15:00,86.875,0,83.00681666,1.72,9.938944509,28.17,3.074472221,108.3408333,33.98138889,790.7277307,136.48843,94.225,95,8.390972396,219.6465925,59.5,12.375
5/18/2021 16:00,86.95000076,21,84.71916994,0.583333333,9.916888917,26.58527778,3.184249991,105.5563889,29.72361111,796.891315,136.4151388,95.06444444,95,6.909527976,221.3586992,56.75,12.9000001
5/18/2021 17:00,86.74999809,4.296875,88.44373645,0,9.376388732,27.27638889,4.379666726,97.24722222,17.07555556,802.0106427,136.7204971,94.77,95,3.207333372,222.780735,56,13.04999971
5/18/2021 18:00,86.94999695,0,87.60847126,0,9.909388704,25.79361111,3.554972153,98,20.23055556,801.5122697,136.5832138,94.22888889,95,4.022222302,222.6742426,55,13.125
5/18/2021 19:00,87.14999771,8,86.40166164,0,9.95475009,27.29527778,3.550777784,100.7013889,25.41666667,799.5229589,136.6220779,94.34166667,95,5.418694489,222.0897114,55.75,12.7750001
5/18/2021 20:00,86.70000076,7,82.25618899,0,10.03652786,27.35194444,3.079638893,108.5516667,35.47166667,791.2758737,136.4689941,94.14111111,95,8.825389102,219.7988545,58.75,11.95000005
5/18/2021 21:00,86.77500153,0,81.35938043,1.2175,10.265,25.15361111,2.962277804,111.3355556,37.02527778,782.231615,136.6264381,94.44333333,95,9.635000246,217.2865602,65,11.07500029
5/18/2021 22:00,86.90000153,0,81.73604027,0,10.08233333,26.18333333,3.201777822,110.3369444,36.12,791.8864779,136.5134125,94.61555556,95,9.236416894,219.9684669,67.75,10.95000005
5/18/2021 23:00,87.02499962,30,82.50277235,0,10.12363874,25.31444444,3.168055523,108.4427778,34.47277778,789.3997468,136.6592026,94.42222222,95,8.662194571,219.3683094,69.5,10.22500014
5/19/2021 0:00,86.875,0,83.38199572,1.824166667,10.26275001,24.75361111,2.987638888,107.7058333,33.76416667,791.4400631,136.6369476,94.81666667,95,8.413583492,219.9220769,77.75,9.650000095
5/19/2021 1:00,86.77500153,0,83.3324113,2.118611111,10.00455545,24.11138889,3.184222216,107.9977778,33.52138889,791.8317453,136.6221504,94.38416667,95,8.190944586,219.9532632,80.5,9.075000286
5/19/2021 2:00,86.875,0,82.37649558,1.776666667,10.07722223,25.17472222,3.069055565,109.1144444,35.60527778,790.7197256,136.7323265,94.09444444,95,8.734416861,219.6443689,79.5,8.674999952
5/19/2021 3:00,86.89999962,0,82.92657674,2.072222222,9.95966665,24.24861111,3.20744445,107.7694444,34.02888889,793.3530255,136.9639702,94.49611111,95,8.431111287,220.3758408,81.75,8.475000143
5/19/2021 4:00,86.79999733,0,82.52927271,0.654166667,10.16488895,25.36333333,3.034250006,109.6847222,35.23027778,791.6400746,136.9114113,94.46555556,95,8.824250228,219.9176143,80.5,8.050000191
5/19/2021 5:00,86.54999924,47.703125,82.13986826,0.622222222,10.1500001,26.45111111,3.036083266,111.6072222,36.08333333,790.4028248,136.8353691,94.16888889,95,9.192305781,219.5563408,79.25,7.825000167
5/19/2021 6:00,86.40000153,12.203125,78.26799341,0.098888889,10.12499976,26.53611111,3,117.1955556,44.49,785.7219476,136.3352547,94.20277778,95,11.80191686,218.2560974,81,7.925000072
5/19/2021 7:00,86.40000153,0,77.0509251,0,10.4000001,27.12111111,2.99999994,120.15,48.85861111,783.0703194,136.0831146,94.09666667,95,12.74008352,217.5195338,79.75,8.275000095
5/19/2021 8:00,86.40000153,25,75.33281006,1,10.60000038,27.80888889,2.700000048,123.6347222,56.21777778,783.3416418,135.891304,94.37722222,95,13.65677806,217.5727588,75.75,9.274999857
5/19/2021 9:00,86.40000153,0,76.37934594,0.099166667,10.60000038,26.46666667,2.700000048,121.8538889,50.85277778,783.0679122,135.901474,94.62611111,95,13.19533347,217.5188649,79,8.950000048
5/19/2021 10:00,86.45000076,31.203125,78.08339587,0,10.55000019,27.05277778,2.87500006,119.2722222,45.81277778,784.8377276,135.6381836,94.42388889,95,11.99000033,218.0104806,77.75,9.299999714
5/19/2021 11:00,86.47500038,0,79.60634932,0,10.22500014,30.80027778,2.911111099,115.5538889,41.73861111,785.3641951,135.6922798,94.31833333,95,11.22141683,218.1567224,75.25,9.675000191
5/19/2021 12:00,86.40050152,0,79.95777793,0,9.950166713,28.04055556,3.183638926,115.0022222,40.51277778,785.4333448,135.7628097,94.15583333,95,10.73455577,218.1759298,75.75,9.799999952
5/19/2021 13:00,86.37500191,0,80.49537702,0,10.21766673,27.98083333,2.9083889,113.3902778,39.52611111,787.3323904,135.4769135,94.33722222,95,10.38294459,218.7034426,75.25,10.19999981
5/19/2021 14:00,86.67499924,34.5,81.19699929,0,9.806888759,26.60055556,3.370777787,112.3297222,38.30694444,785.9508612,135.5744667,94.19333333,95,9.632416863,218.4826468,72,10.77499986
5/19/2021 15:00,86.64999962,0,81.49339316,0.379166667,10.0071389,22.71972222,3.023250039,111.3394444,37.40138889,787.661429,136.024868,94.09888889,95,9.513639122,218.7297723,72.75,11.22500014
5/19/2021 16:00,86.77499771,22.6875,79.97325711,0,10.00163882,27.73166667,2.92233333,114.0919444,40.65833333,785.9476461,136.1562233,94.4125,95,10.56538916,218.3187915,68.25,11.67499971
5/19/2021 17:00,86.35000038,16.203125,82.16366946,0.684722222,10.01002779,23.88388889,3.205888922,111.8566667,36.63888889,787.9569701,136.1997681,94.8625,95,9.202305785,219.012057,71.75,11.97500014
5/19/2021 18:00,87.02499962,0,85.33653195,0.633888889,10.04911112,24.00361111,2.662583315,104.4486111,29.5225,798.0266883,135.9205284,94.53777778,95,6.778944538,221.6740804,69.5,12.75
5/19/2021 19:00,86.97499847,0,84.70253367,0.6075,9.963916655,26.64166667,3.294472229,103.5555556,30.54777778,797.2692332,136.5194092,94.43944444,95,7.158500151,221.505134,70.5,12.64999986
5/19/2021 20:00,86.77499962,17.5,82.21397588,2.491111111,10.0715554,27.14472222,3.20066668,109.6752778,35.63166667,788.0205911,136.4929581,94.52277778,95,9.007083549,218.894609,70,12.3499999
5/19/2021 21:00,86.67499924,0,82.53086454,1.3875,10.09805547,23.98416667,2.835777771,109.2280556,35.50333333,791.8671469,136.5890007,94.54027778,95,8.972555694,219.7862448,69.5,12.39999962
5/19/2021 22:00,86.89999962,0,82.50183233,2.598611111,10.16174984,25.05277778,3.157750013,109.7491667,34.94388889,788.3149682,136.4162369,94.12666667,95,8.707194598,218.9763806,73.5,11.77499986
5/19/2021 23:00,86.97499847,0,82.59075586,1.668055556,10.07113886,24.72527778,3.164194432,108.9844444,35.43638889,790.7199849,136.4948349,94.50583333,95,8.758055683,219.5472185,76,10.20000005
5/20/2021 0:00,86.82499886,0,82.35783328,0.466388889,10.05186111,25.4775,3.185194423,108.8494444,35.29305556,790.9167757,136.5331192,94.24583333,95,8.899389007,219.6991048,77.25,9.599999905
5/20/2021 1:00,86.72499847,0,82.1088615,1.758611111,10.15002777,25.78416667,3.064833384,110.0475,36.13805556,789.8058112,136.7863922,94.26833333,95,9.195416861,219.6111065,77.5,9.275000095
5/20/2021 2:00,86.97500038,0,81.99809843,0.976944444,10.15933324,26.34472222,3.058555531,110.6897222,36.39055556,790.563852,136.640152,94.27305556,95,9.158305733,219.6010702,79,9.224999905
5/20/2021 3:00,86.54999924,59.703125,81.48124552,0,9.975000143,26.42444444,2.965833321,111.9755556,37.215,787.3999824,136.657196,94.05361111,95,9.655278023,218.7222178,78,9.075000286
5/20/2021 4:00,86.82500076,0,81.98160666,0.874722222,10.05147234,26.43555556,3.016694427,110.8186111,37.01555556,787.4180409,136.7164612,94.36,95,9.443416837,218.7286233,77.75,8.875000238
5/20/2021 5:00,86.80000305,27.59375,80.0264514,0.25,10.04999995,27.81361111,3,113.9527778,40.57416667,782.7336495,136.3953094,94.15861111,95,10.69827785,217.3565699,79,8.700000048
5/20/2021 6:00,86.85000229,9.90625,79.86515626,2.438055556,10.19299988,25.83583333,3.134805601,114.3344444,42.53388889,782.8453309,135.925621,95.03833333,95,10.64491684,217.4570375,78.75,9.200000048
5/20/2021 7:00,86.70000076,6.59375,78.11590753,1.657777778,9.825361434,23.85444444,2.892805557,115.7958333,45.39583333,783.6007627,136.0841947,93.87555556,95,11.44650015,217.6668796,76.25,9.974999905
5/20/2021 8:00,86.09999847,9.90625,75.14658133,0,10,25.63166667,3,124,56.08805556,782.4469024,135.8250504,94.45333333,95,13.81500011,217.3463626,73.25,10.82500005
5/20/2021 9:00,86.09999847,22.703125,76.92041006,0,10.39999962,26.55555556,3.100000024,119.8208333,48.25611111,782.7436165,135.5455742,94.62611111,95,12.67283351,217.4287831,74.75,11.5999999
5/20/2021 10:00,86.14999771,0,78.59815115,0,10.32500005,29.94277778,2.875,117.0755556,44.09916667,783.4454567,135.6335335,94.16388889,95,11.74605572,217.6237388,76.25,12.10000014
5/20/2021 11:00,86.19999695,0,78.85260091,0,10.25,32.87361111,2.949999988,116.4583333,42.7375,783.0873951,135.4403496,94.56611111,95,11.435778,217.5175101,80.5,11.4749999
5/20/2021 12:00,86.375,30.296875,79.79025266,0,10.3499999,29.67694444,2.87500006,114.9302778,40.91444444,784.9702499,135.5883636,94.1825,95,10.79561132,217.952858,79,12.1500001
5/20/2021 13:00,86.55000305,14.203125,81.5487383,1.411111111,10.18861119,19.82666667,3.095138904,111.6166667,36.93333333,785.1593093,135.4551086,94.52888889,95,9.526500254,218.0998092,79,12.29999995
5/20/2021 14:00,86.92500114,0,83.16423823,2.505555556,10.25027763,24.47444444,2.971388895,108.2502778,33.88805556,790.3949851,135.6734543,94.535,95,8.368527898,219.5345789,77.75,12.875
5/20/2021 15:00,86.79999733,14.703125,85.25663636,2.964166667,9.966389019,21.86194444,3.390777816,104.7063889,30.20055556,796.2372315,135.9554558,94.65361111,95,6.813694484,221.0859907,72,14.07499981
5/20/2021 16:00,87.19999695,0,87.15300991,0.255555556,9.829416521,23.4975,3.554805529,100.25,24.06361111,799.8315534,136.2872696,94.24444444,95,5.066583413,222.1754324,66,15.14999986
5/20/2021 17:00,86.90000153,9,87.37491417,0,9.825027772,25.91277778,3.49863891,97.5,21.47833333,801.2607662,136.4991302,94,95,4.363083415,222.5894113,65.25,15.8499999
5/20/2021 18:00,86.80000305,0,87.67402079,0,9.476944553,26.2675,3.883666682,97.44638889,21.26666667,800.1424929,136.5630798,94.08444444,95,4.200916778,222.2618044,63.5,16.57500029
5/20/2021 19:00,87.10000229,0,86.39498623,0,9.842416564,22.39722222,3.256944419,98.74444444,24.28666667,801.3492657,136.6117058,94.58944444,95,5.076388962,222.5701668,71.75,15.0999999
5/20/2021 20:00,87.20000076,12.59375,85.83175845,0.350555556,10.17833326,24.37444444,2.986305575,102.4,27.935,798.9926451,136.4226532,94.28055556,95,6.113916821,221.9424017,75.25,14.25
5/20/2021 21:00,86.85000038,9.296875,83.7000419,4.293333333,10.01061109,25.39944444,3.059277785,107.0955556,32.44222222,794.9523157,136.5207977,94.57888889,95,7.787055624,220.8067394,71.5,13.77499986
5/20/2021 22:00,86.74999809,0,85.28790837,2.366388889,10.15230554,22.06222222,3.124638898,103.4630556,29.59166667,798.7036299,136.6193733,94.45944444,95,6.927444555,221.8621199,73.25,13.25000024
5/20/2021 23:00,86.94999695,13.109375,85.11844989,0,10.17455542,24.40138889,2.880638907,102.7083333,29.25,798.7722173,136.709053,94.40888889,95,6.456944569,221.9579659,75.25,12.92500019
5/21/2021 0:00,86.80000305,0,84.9192663,1.081944444,10.36394444,24.69666667,2.908888864,104.7752778,29.48305556,797.8049067,136.2647843,94.13666667,95,6.790694488,221.6124748,71.75,12.4000001
5/21/2021 1:00,87.07500076,0,84.27394481,4.475833333,10.33111119,23.87638889,2.897333341,105.7013889,30.85694444,793.7396935,136.6943474,94.35222222,95,7.302305691,220.4832484,70.25,12.12499976
5/21/2021 2:00,87.04999924,23.796875,84.19528623,2.826944444,10.2443055,23.94416667,3.021222226,105.5958333,31.66138889,795.1440779,136.5556564,94.33,95,7.501416838,220.8733553,74.25,11.29999995
5/21/2021 3:00,86.87500191,0,83.58381794,3.083888889,10.07397229,23.81444444,3.131500037,107.6747222,33.19916667,791.2842596,136.6664352,94.83,95,8.269472463,219.8011839,76.75,10.875
5/21/2021 4:00,86.77500153,0,83.11305588,1.390833333,10.09638888,25.51166667,3.30575,108.2138889,34.54138889,786.4356311,136.6134186,94.34166667,95,8.469139085,218.4543422,76,10.6500001
5/21/2021 5:00,86.92499924,0,82.53229582,0.810555556,10.15052778,26.03472222,3.038111134,107.6369444,35.09138889,789.3206209,136.4117584,94.39222222,95,8.829416952,219.2664755,76,10.45000005
5/21/2021 6:00,86.55000114,29.703125,78.29041294,0.441666667,9.975000143,26.94388889,2.824999928,117.3936111,44.59083333,784.9300108,136.218399,94.16277778,95,11.77350021,217.9576448,78,10.35000014
5/21/2021 7:00,86.40000153,0,78.49087989,0,10,27.01694444,2.925055567,116.4683333,43.3225,783.7107288,136.0747078,94.39,95,11.59491685,217.6974255,77.25,11.27499986
5/21/2021 8:00,86.5,0,79.70413033,0,10.27499986,27.055,2.975000024,115.475,41.53222222,786.4783181,135.9719467,94.37083333,95,10.99455586,218.4662,74,12.2750001
5/21/2021 9:00,86.5,33.296875,81.70712939,0.357777778,10.20527768,26.75944444,2.952916684,112.2111111,37.35083333,787.4275906,135.7928009,94.49305556,95,9.64500003,218.7760676,72.25,13.125
5/21/2021 10:00,86.52499962,18.296875,79.78879769,0.99,10.04138908,25.41833333,3.234944452,113.7630556,40.74138889,784.8242091,136.175724,94.19333333,95,10.61391687,218.0067253,74.25,13.42500019
5/21/2021 11:00,86.30000305,0,78.59709935,0.063888889,10.12805594,25.47638889,3.06780558,117.1227778,44.01611111,784.1467691,135.7377777,94.49444444,95,11.56069469,217.8185481,78.75,13.125
5/21/2021 12:00,86.90000153,15,82.58637767,1.192222222,9.955388948,26.17805556,2.998333328,109.5055556,34.95666667,792.951005,135.7689476,94.47888889,95,8.772166883,220.264014,73.75,14.39999986
5/21/2021 13:00,86.80000305,0,84.17091611,1.604166667,9.828138877,23.22027778,3.390194444,106.7552778,31.33138889,794.0262048,135.9826813,94.44944444,95,7.525111223,220.5628355,74,14.49999976
5/21/2021 14:00,86.80000305,15.59375,86.34304743,0,9.544139001,22.40333333,3.63277779,101.0513889,23.73583333,801.4446127,135.8968964,94.69888889,95,5.167805634,222.623504,73.75,15.0250001
5/21/2021 15:00,87.19999886,0,87.04550251,0,9.821972303,26.26833333,3.457138838,99.28611111,23.74027778,801.2362572,136.2008095,94.72805556,95,4.90930566,222.6869237,72.25,15.04999995
5/21/2021 16:00,87.19999695,12.203125,87.98197496,0,9.908360977,30.16527778,3.519250016,98.66666667,18.63222222,800.123883,136.5538406,94.20888889,95,3.585722236,222.256635,63,16.375
5/21/2021 17:00,87.19999695,0,87.64816151,0,9.510027879,26.97638889,3.738472263,98.25,21.42472222,801.3410858,136.4314461,94.5,95,4.209277857,222.5947468,57.75,17.0250001
5/21/2021 18:00,87.19999695,0,87.99525631,0,9.658861075,25.94,3.616638837,98.25,20.31416667,800.7493404,136.5467072,94,95,4.010833399,222.4317617,60,16.29999971
5/21/2021 19:00,87.19999695,0,88.14369781,0,9.611416825,28.00916667,3.96627776,97.68055556,18.92888889,801.2573284,136.5508232,94.33333333,95,3.890805628,222.5714808,61.75,16.25
5/21/2021 20:00,87.19999695,17.5,86.59183536,0,9.548777806,24.23111111,3.71022217,99,24.0225,800.1168743,136.6529999,94.89111111,95,4.996138949,222.2546878,63.5,15.67500019
5/21/2021 21:00,86.97500038,0,85.57297723,0.719444444,10.0521667,22.01694444,2.955555529,102.39,28.47916667,797.9540806,136.4522972,94.25,95,6.670694537,221.6539118,68.25,14.64999986
5/21/2021 22:00,86.92500114,0,84.6270679,2.536388889,10.15652779,22.80833333,3.088805536,105.2305556,30.66444444,797.4409207,136.4231415,94.06333333,95,7.125111282,221.5113678,71.75,14.20000005
5/21/2021 23:00,86.80000305,15.609375,85.33442214,0,10.32174991,22.88527778,2.939055542,103.7583333,29.11472222,798.4110915,136.7347183,94.26777778,95,6.548361254,221.7808592,77,13.45000005
5/22/2021 0:00,86.80000305,0,85.57385386,1.547777778,9.928472074,23.09055556,2.908138884,104.2569444,28.5025,800.0590702,136.4055519,94.44333333,95,6.513000176,222.1382467,82.75,12.80000019
5/22/2021 1:00,86.95000076,0,85.24018529,1.706666667,10.1208888,21.19083333,2.870944441,102.75,29.35916667,799.0110435,136.3344727,94.48777778,95,6.649361292,221.9475117,81.5,12.7750001
5/22/2021 2:00,86.79999924,0,84.44162415,0.422222222,9.953472288,23.75527778,3.273861099,104.8294444,30.54944444,798.9568208,136.4361839,94.26166667,95,7.151722417,221.9324505,80.25,12.57500005
5/22/2021 3:00,86.77499962,27.59375,83.72080148,4.020833333,10.1882222,22.55138889,2.905083326,105.9166667,32.0475,796.2479319,136.6762238,94.55111111,95,7.72680563,221.0647035,81.25,12
5/22/2021 4:00,86.87500191,0,83.22893056,2.643333333,10.17072219,24.50388889,2.822361105,108.5155556,33.54638889,792.4801574,136.6159019,94.08722222,95,8.236111266,220.1333778,84,11.125
5/22/2021 5:00,86.89999771,20.90625,82.88324566,1.698333333,10.15216663,23.22166667,3.014583305,107.5491667,34.00638889,793.2832447,136.4297562,94.41472222,95,8.286194683,220.3564575,86,10.57500029
5/22/2021 6:00,86.90000153,8.796875,81.38156481,0.533333333,10.17283356,25.53777778,3.06888888,111.3472222,37.61861111,791.8458976,136.6900406,94.10194444,95,9.642250093,220.045389,85.75,10.7750001
5/22/2021 7:00,86.90000153,0,83.20992242,1.855,10.23258338,24.28166667,2.877000005,107.6769444,32.89861111,790.9999343,136.5812759,94.5,95,8.318944583,219.7168805,84.5,11.57499981
5/22/2021 8:00,86.95000076,14.703125,83.34632756,0.823888889,10.01888888,23.38361111,3.169722223,106.7791667,32.22638889,791.8616739,135.9657059,94.28333333,95,7.752861169,219.9615771,80.75,12.75
5/22/2021 9:00,86.67499924,0,84.43269839,0,10.17211115,20.38972222,3.244444446,105.7041667,31.25722222,795.8519338,135.8306656,94.61611111,95,7.50663902,221.069982,79.5,13.72500014
5/22/2021 10:00,86.85000038,0,84.71347398,0.730277778,10.11727787,23.32666667,3.074527774,104.8844444,30.30944444,797.1436048,135.8038025,94.94833333,95,7.099666763,221.4653537,80.5,14.0250001
5/22/2021 11:00,86.92500305,23.296875,85.10353999,0.533888889,10.18336113,32.62027778,2.7286111,103.2847222,29.21694444,800.6276853,135.7836914,94.40277778,95,6.74480565,222.3799129,80,14.20000005
5/22/2021 12:00,86.80000305,0,86.62723686,0,9.64688891,25.10861111,3.766361133,100.4722222,24.85027778,799.2637254,136.0575523,94.92833333,95,5.349000156,222.017702,78.75,14.9749999
5/22/2021 13:00,86.80000305,10.203125,87.04078511,0,9.833972188,21.36916667,3.449888887,99.5,23.58472222,799.3325286,135.8218269,94.42666667,95,4.909027996,222.0368138,76.5,15.52499986
5/22/2021 14:00,86.80000305,0,86.98018031,0,10.1557223,26.14916667,3.083138882,98.75,22.90027778,801.1532629,135.8293152,94.25,95,4.818833422,222.6439625,75.75,15.17499995
5/22/2021 15:00,86.95000076,10.5,88.016523,0,9.792416855,25.34972222,3.706527799,98,19.25333333,800.3174329,136.1874008,94.30222222,95,3.635194547,222.3367879,66,16.5
5/22/2021 16:00,87.09999847,0,87.92591921,0,9.218666531,24.72833333,3.788527785,98,18.91583333,800.8204723,136.4787979,94.5,95,3.731361159,222.4501321,66.75,16.55000019
5/22/2021 17:00,87.09999847,0,88.54749489,0,9.658194406,26.74694444,3.97783335,96.75,17.76638889,800.9262626,136.4484253,94.25,95,3.470972257,222.4795181,66.5,16.80000019
5/22/2021 18:00,87.12500191,0,88.36439507,0,8.967333241,25.48638889,4.356111051,96.44027778,16.83944444,799.1757936,136.6380959,94.18722222,95,3.014777859,221.9932764,67.5,16.80000019
5/22/2021 19:00,87.30000305,11.09375,88.11604237,0,9.479611102,31.24194444,3.999694468,98,17.92694444,799.7684727,136.4622879,93.81888889,95,3.388277803,222.1579101,67,16.625
5/22/2021 20:00,87.30000305,0,87.88606987,0,9.665416744,26.86333333,4.129472239,98.09444444,19.61194444,801.2164638,136.6315422,94.35444444,95,3.704389065,222.6248985,66,16.3499999
5/22/2021 21:00,87.15000153,8.09375,86.98178296,0,9.828610946,22.81638889,3.391888852,100.6961111,23.82361111,800.1815544,136.4346161,94.36972222,95,4.899444478,222.2726553,76.25,14.42499995
5/22/2021 22:00,87,7,85.59249306,0,10.07247244,22.88805556,3.083055572,100.75,27.43583333,798.8941898,136.4684944,94.76833333,95,6.389027854,221.9150532,78.5,12.95000005
5/22/2021 23:00,87.15000153,0,86.4283689,0,9.734999819,23.39722222,3.430277741,99.87777778,25.38111111,800.9822153,136.5338783,94.21666667,95,5.514694579,222.4950606,77.5,13.2750001
5/23/2021 0:00,87.22500229,0,85.89800706,0,9.841611012,22.58416667,3.123555597,102.1422222,26.93694444,800.2745214,136.3762474,94.49333333,95,5.993666759,222.2984786,77,13.10000038
5/23/2021 1:00,87.125,0,86.10137054,0,10.0271112,22.80611111,3.012777794,102.6608333,27.39444444,800.6982654,136.6484337,94.11944444,95,6.008361221,222.4161853,77,13.32499981
5/23/2021 2:00,87,0,85.94341505,0,9.90000004,23.84444444,3.02497221,101,27.46305556,800.1782267,136.527813,94.5,95,5.980944505,222.5009662,77,13.39999962
5/23/2021 3:00,87.07499886,0,85.76132032,0.671666667,9.991166772,22.23944444,3.412222222,101.0138889,27.05361111,799.3448423,136.665081,94.61833333,95,5.938472341,222.0363203,77.5,13.3499999
5/23/2021 4:00,87.09999847,0,84.94450435,0.291666667,9.652277735,22.91222222,3.362472186,102.7677778,29.24138889,799.1899098,136.4578323,94.17777778,95,6.702055716,221.9971979,81.25,12.87500024
5/23/2021 5:00,86.80000305,39.3125,83.16252465,4.970277778,10.15430554,23.81138889,2.777583349,107.4922222,33.21805556,796.0521098,136.4366264,94.03833333,95,8.176388983,221.1255864,82.5,12.60000038
5/23/2021 6:00,86.87500191,9.1875,83.45850734,3.168055556,10.07663891,23.73777778,2.987416665,106.4930556,32.69361111,794.661586,136.5594673,94.17277778,95,7.927916806,220.7393301,83.75,12.39999986
5/23/2021 7:00,86.90000153,0,83.53064343,3.427222222,9.950444607,23.98194444,2.915611117,107.1555556,33.5075,794.6126773,136.3917847,94.30944444,95,8.271111206,220.9600104,85.25,12.32499981
5/23/2021 8:00,86.90000153,19.3125,84.79984801,1.915,10.31336106,21.57388889,2.739611126,104.25,30.14388889,796.9765524,136.2130089,94.25,95,6.915527912,221.382376,83.25,13.0250001
5/23/2021 9:00,86.75,0,85.8186379,0,9.99444453,21.42222222,3.313833288,101.3636111,27.71111111,800.7181149,136.5689354,94.75,95,6.421888928,222.421699,83.25,13.25
5/23/2021 10:00,86.82499695,0,86.11618483,0,9.930000093,22.15777778,3.069972172,101.2352778,25.99388889,799.623514,136.2750854,94.77388889,95,5.795611214,222.1176436,83,13.17500019
5/23/2021 11:00,87.04999924,16.5,87.29281005,0,9.787277854,26.68527778,3.204972208,100.9777778,23.1525,800.5013743,136.2853279,94.77166667,95,4.947666732,222.3614935,82.75,13.62500024
5/23/2021 12:00,87.34999847,0,87.81036438,0,9.447361085,26.86972222,3.758222258,97.23055556,19.86444444,802.5648144,136.2843323,94.315,95,3.931361148,222.9346713,79.5,14.5
5/23/2021 13:00,87.19999695,0,87.69091313,0,9.87708334,25.4075,3.312444456,96.625,20.85416667,801.4099742,136.5750885,94.75,95,3.927555628,222.6138823,79.75,14.57500005
5/23/2021 14:00,87.19999695,11.296875,86.6217765,0,10.14694426,20.89833333,3.439833292,98.95055556,23.89055556,801.9696903,136.366375,94.71055556,95,4.984166694,222.7693591,82.5,14.20000029
5/23/2021 15:00,87.02499962,5.796875,85.14620165,0.597222222,9.964083095,20.69694444,2.940388894,104.76,29.50388889,797.1916536,136.3533325,94.2,95,6.856972288,221.4421262,86.75,13.30000019
5/23/2021 16:00,87.19999695,0,85.58746379,0,10.0986388,21.51861111,2.74894443,103.8719444,29.03166667,798.1214758,136.1117249,94.25,95,6.450972364,221.7004108,85.25,13.60000014
5/23/2021 17:00,87.19999695,17.40625,86.51298204,0,9.859749936,21.54638889,3.315166683,100,25.15805556,800.1632957,136.2581673,94.75,95,5.500694554,222.4203567,86.5,13.70000005
5/23/2021 18:00,87.19999695,0,87.49571396,0,9.807055571,25.30583333,3.297388866,98.32222222,21.90111111,801.5208014,136.4455833,94.47833333,95,4.331833399,222.6446678,82.5,14.5
5/23/2021 19:00,87.25,0,87.21134196,0,9.455833206,19.90111111,3.680527828,98.16666667,21.86861111,800.0068057,136.479557,94.15666667,95,4.31850009,222.2241132,81,14.77499986
5/23/2021 20:00,87.10000038,12,86.41826123,0,9.871166698,21.46527778,3.311583325,100.3361111,25.17972222,800.1336839,136.2310715,94.64055556,95,5.481666752,222.2607461,83.5,14.0999999
5/23/2021 21:00,87.09999847,0,86.38656447,0,9.621999916,22.48638889,3.217861056,100.725,25.01416667,800.6584274,136.5298462,94.5,95,5.201583401,222.4435453,86,13.20000005
5/23/2021 22:00,87.09999847,0,86.01341363,0,9.535750171,20.43972222,3.621833345,101.1236111,27.16027778,801.0032739,136.4895668,94.49611111,95,5.859500142,222.5009097,86.75,12.82500005
5/23/2021 23:00,86.90000153,16.390625,84.87940293,0.581388889,10.07727775,28.23916667,3.055055551,104.0180556,29.53805556,800.2523084,136.6430931,94.54527778,95,6.66158342,222.2923086,86.5,12.75
5/24/2021 0:00,86.97500038,0,85.27981272,1.247222222,9.831416539,24.56861111,3.181111121,103.3111111,28.595,798.5254339,136.5128403,94.05444444,95,6.490555696,221.8126211,87,12.2750001
5/24/2021 1:00,86.90000153,16.5,84.06085448,2.559166667,10.21016669,27.1875,2.880194452,106.1886111,31.55111111,798.3710228,136.3393021,94.57305556,95,7.711694603,221.7697289,89.25,11.62499976
5/24/2021 2:00,86.97500229,0,84.41817402,2.155555556,10.14852792,23.43666667,3.049194447,105.2152778,31.04916667,799.9380636,136.7303772,94.24472222,95,7.292944447,222.1820733,90.5,11.0999999
5/24/2021 3:00,86.875,0,84.08424643,1.853611111,10.09947217,21.04194444,3.208277783,106.5547222,32.50361111,796.4117333,136.6039276,94.485,95,7.617361159,221.2143704,91.25,10.82500005
5/24/2021 4:00,87.07499886,0,83.93048773,3.098611111,10.11869438,22.07388889,3.014250001,106.6777778,32.05083333,795.4591541,136.7136612,94.42,95,7.69130565,220.9608766,91.75,10.625
5/24/2021 5:00,86.77500153,28.90625,83.11376893,3.349166667,10.00897232,23.31111111,3.116777791,107.0152778,33.83333333,790.6484413,136.5746117,94.38277778,95,8.194972253,219.6245678,93,10.32499981
5/24/2021 6:00,86.625,9.296875,80.42221385,1.175555556,10.122,25.31472222,2.972250032,112.9,39.32555556,787.2883181,136.5467186,94.26611111,95,10.14800019,218.6911999,94.5,10.1500001
5/24/2021 7:00,86.40000153,0,79.7067061,0,10.09999967,25.83833333,2.634444468,114.8691667,40.96527778,784.9478778,136.3718262,94.23777778,95,10.9052225,218.003578,95,10.17499995
5/24/2021 8:00,86.40000153,0,79.95259857,0,10.13211102,25.91555556,2.925000072,113.3438889,39.42777778,783.3460969,136.2580605,94.21111111,95,10.31461129,217.5961387,96,10.25
5/24/2021 9:00,86.85000038,30,80.92020276,0,10.0999999,25.69833333,2.800000012,111.4833333,38.32833333,788.775347,136.1556473,94.11916667,95,9.841444649,219.1042642,96,10.32500005
5/24/2021 10:00,86.75,0,81.24834349,1.181388889,10.11280534,25.84305556,2.86350004,112.4355556,38.25027778,787.6914803,136.3570137,94.29027778,95,9.833944742,218.8031891,96,10.57500005
5/24/2021 11:00,86.79999924,0,81.0297613,0.5,10.1016667,25.40416667,2.769388884,112.3677778,37.82777778,790.3212307,136.8117867,94.24277778,95,9.922555727,219.5336762,96,10.77499986
5/24/2021 12:00,86.64999962,0,81.39205514,0.918888889,10.10299982,24.68611111,2.845472239,110.3058333,36.97666667,788.3459778,136.4566498,94.62694444,95,9.483500301,218.9849939,95.75,10.82500005
5/24/2021 13:00,86.87500191,41.40625,82.59149844,1.988055556,10.25980554,22.90805556,2.811083295,108.6108333,33.9175,790.4057031,136.3872223,94.30444444,95,8.586277958,219.5571407,95.5,11.29999995
5/24/2021 14:00,86.92499924,0,83.36932209,3.287222222,10.17413891,22.48138889,3.088500011,106.8702778,32.88583333,791.0618159,136.2456284,94.68472222,95,8.059527897,219.7421715,94.75,11.57500029
5/24/2021 15:00,87.02499962,0,82.89731215,3.389444444,10.23919444,23.35194444,2.893222213,108.0527778,33.99611111,792.9751694,136.407341,94.515,95,8.444583519,220.2722698,95.5,11.5999999
5/24/2021 16:00,86.85000038,0,83.41000564,3.1725,10.17252776,23.43111111,3.040722208,107.4891667,33.06305556,794.5799803,136.3650856,94.4,95,8.262222298,220.7166615,96,11.95000005
5/24/2021 17:00,86.87500191,0,83.3345132,3.158333333,10.19883324,23.56972222,2.810138879,107.1183333,33.01472222,793.9091428,136.214035,94.54333333,95,8.101583461,220.5303188,95.25,12.04999995
5/24/2021 18:00,86.62499809,0,84.02566171,2.505555556,10.22469451,24.10027778,2.869777787,107.0941667,32.58388889,793.26428,136.4506302,94.43444444,95,7.728361259,220.3484115,95,12.2750001
5/24/2021 19:00,86.80000114,45,84.39885554,2.585,10.32777783,24.01055556,2.650305551,105.1436111,30.77444444,798.3866405,136.2207527,94.12805556,95,7.238972326,221.5938837,95,12.42499971
5/24/2021 20:00,87.02499962,0,84.42167585,2.913055556,10.14525012,24.645,2.797583336,105.1105556,30.625,797.6099215,136.4280853,94.335,95,7.32661121,221.5569234,94.5,12.37499976
5/24/2021 21:00,87.14999771,0,84.40044419,2.345833333,9.941388874,22.34138889,2.978194418,105.4486111,31.17861111,795.7398955,136.2634277,94.56833333,95,7.430916781,221.0388605,94,12.30000019
5/24/2021 22:00,86.85000038,0,84.33077851,1.792777778,10.07188883,22.37527778,2.827722212,106.1430556,31.57,795.599062,136.2229881,94.37444444,95,7.44530563,220.99974,94.5,12.22500014
5/24/2021 23:00,87.07500267,0,84.8820658,2.662222222,10.10644448,22.105,2.924944444,104.4597222,30.41777778,797.3869704,136.575901,94.75,95,7.096444525,221.4740684,95,12.17499995
5/25/2021 0:00,87.02499962,0,84.98007915,3.59,10.2726389,19.28805556,2.93269447,105.0825,30.70138889,795.8733039,136.4293098,94.34722222,95,7.159083423,221.0759184,95,12.1500001
5/25/2021 1:00,86.72499847,0,84.44338325,1.189444444,10.12400014,23.45694444,2.764361112,105.0319444,30.82305556,793.8973204,136.3273468,94.53388889,95,7.222472326,220.5904602,94,12.1500001
5/25/2021 2:00,87.07500076,0,84.55026617,5.524166667,10.18605556,21.31111111,2.985194454,105.3555556,30.52666667,795.6192318,136.3832817,94.16222222,95,7.28036128,221.0217777,94.75,11.87499976
5/25/2021 3:00,86.95000076,58.1875,84.4710908,5.264722222,10.08052772,24.62472222,2.695166669,105.4541667,31.38305556,796.5470978,136.4721107,94.38222222,95,7.302416774,221.2630831,94.5,11.89999986
5/25/2021 4:00,86.92499924,0,84.22667539,2.190555556,10.08124996,23.43472222,2.964999972,105.7286111,31.75777778,793.0923723,136.3488846,94.50611111,95,7.530194577,220.3034369,94,11.55000019
5/25/2021 5:00,86.75,19.703125,82.986151,1.428055556,9.932888985,24.18222222,2.778749987,108.6030556,34.32777778,788.3492545,136.213932,94.235,95,8.431666749,218.9859042,92.5,11.67499995
5/25/2021 6:00,86.77500153,7.796875,79.67178896,0.566666667,10.03533323,25.76055556,2.9848055,114.8536111,41.68638889,785.7265954,136.011261,94.15888889,95,10.91550016,218.2573883,93,11.44999981
5/25/2021 7:00,86.50000191,0,78.55914775,0,10.17500019,26.0875,2.799999952,116.8763889,43.455,784.9163144,135.832428,94.11472222,95,11.62311135,217.9656436,92.75,12
5/25/2021 8:00,86.60000229,0,79.98065312,0.208333333,10.21555561,24.35972222,3.037750069,114.7536111,40.08833333,786.8085809,135.9432411,94.6525,95,10.59675019,218.5662726,90.75,12.95000005
5/25/2021 9:00,86.625,28.5,82.45625984,1.077222222,10.03077772,22.84361111,2.991805544,110.1486111,35.83277778,790.9200561,136.0342865,94.225,95,8.993694602,219.7000163,88.75,13.6500001
5/25/2021 10:00,86.75,0,82.43247037,2.349722222,10.14708336,22.29222222,2.879111054,109.2555556,35.20416667,790.7752896,135.6880836,94.25,95,8.847305821,219.5416315,88.75,13.57500005
5/25/2021 11:00,86.85000229,23.40625,83.96643682,3.155277778,9.912305533,29.21694444,3.029916668,105.8622222,32.19222222,796.2622752,135.3786774,94.25333333,95,7.686333426,221.1839661,85.75,14.125
5/25/2021 12:00,87,0,82.66833377,0.25,9.721583458,24.98,3.407888828,100.8077778,27.66388889,797.8007297,135.540493,92.37444444,92.80444444,6.60130565,221.6113142,84.25,14.92499995
5/25/2021 13:00,87.09999847,0,81.15364686,0,9.880416601,20.60694444,3.120527794,98.91916667,27.52111111,797.5432581,135.6902924,89.58916667,90.48777778,6.083000127,221.5397942,79.25,15.92499948
5/25/2021 14:00,86.85000038,18.296875,86.06431401,0,9.79705556,20.55,3.516722195,103.1486111,26.76694444,801.1216018,135.646431,94.56361111,94.56833333,6.11400016,222.5337789,75.25,16.5999999
5/25/2021 15:00,86.95000076,0,87.28769603,0,9.543999943,25.73638889,3.691972265,99.07916667,22.39416667,802.1519368,135.9196358,94.52,95,4.687750133,222.8199828,74.25,16.75
5/25/2021 16:00,86.97500038,8.203125,87.76920183,0,9.637000018,26.76111111,3.544305515,100.1138889,20.205,800.6522373,136.3639946,94.18222222,95,3.982166782,222.4532383,71.5,17.19999981
5/25/2021 17:00,87.19999695,0,87.37182371,0,9.68361114,23.72,3.712361093,98.5,20.63611111,800.2782171,136.2612381,94.38444444,95,4.314583426,222.2995056,74.25,17.05000019
5/25/2021 18:00,86.95000076,0,87.12820208,0,9.890249909,19.94555556,3.507027807,98.1375,22.01333333,800.8115586,136.0921631,94.25,95,4.528777917,222.3948779,78,16.22500038
5/25/2021 19:00,86.80000305,15.59375,86.78788408,0,9.959638986,23.76444444,3.527333359,99.65138889,22.63777778,800.436392,136.0920448,94.33,95,4.90250011,222.5687201,79.25,15.8499999
5/25/2021 20:00,87.17500305,0,86.79735214,0,10.1812501,24.2325,3.151944425,99.75,23.98083333,801.8386078,136.4315834,94.77277778,95,4.868500144,222.7329471,77.75,15.62500024
5/25/2021 21:00,87.30000305,0,85.93091213,0,9.632111181,26.29777778,3.301027806,101.74,26.33916667,799.5615661,136.4179916,94.24444444,95,5.680361147,222.1004357,76,15.29999995
5/25/2021 22:00,87.15000153,12.8125,85.39764005,2.001111111,10.12200004,23.92833333,3.190583319,102.8847222,28.91583333,797.8551016,136.675869,94.54611111,95,6.571444506,221.6264176,78.5,14.5250001
5/25/2021 23:00,87.15000153,0,85.30861351,0.066666667,9.913916449,22.18583333,2.860777746,103.2411111,28.72055556,799.4394446,136.3336754,94.32611111,95,6.457389024,222.1424387,78.75,13.4000001
5/26/2021 0:00,86.97500229,0,84.74385544,1.005555556,10.05863889,21.15916667,3.052888897,105.9722222,30.73611111,796.9838346,136.6180916,94.23777778,95,7.153694595,221.3843991,75.75,12.62500024
5/26/2021 1:00,86.74999809,18.890625,85.03245628,2.03,10.22052795,21.77083333,2.881583311,104.2227778,29.85805556,799.2412302,136.2974701,94.25,95,6.945527877,222.1003422,78,12.8499999
5/26/2021 2:00,86.77499962,0,85.16032237,1.199722222,10.15555554,21.79083333,2.837888887,104.5555556,29.33555556,798.1995515,136.4612617,94.51222222,95,6.762638997,221.7424266,81,12.44999981
5/26/2021 3:00,86.80000305,0,85.18185319,0.901111111,10.21375004,21.57222222,2.906583344,104.4986111,29.38944444,801.051387,136.8399963,94.78472222,95,6.751416774,222.5142748,78.25,12
5/26/2021 4:00,87.04999924,0,84.08177639,2.098888889,9.914361127,21.51333333,3.174055552,106.6338889,31.83833333,795.2168377,136.6076813,94.23055556,95,7.554194534,220.8935667,76.25,11.6500001
5/26/2021 5:00,86.87500191,27.703125,83.80348057,1.8375,10.08986117,19.89277778,3.059833334,106.7494444,32.785,793.5922431,136.7419853,94.145,95,7.92727788,220.4724607,77.25,11.4749999
