Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
5/26/2021 6:00,86.70000076,12.59375,80.2528526,0.985833333,10.23361103,23.90277778,3.028166701,112.5711111,39.75166667,788.0926902,136.3345642,93.98361111,95,10.44641672,218.6767974,80,11.39999986
5/26/2021 7:00,86.5,0,78.51011763,0,10.27499986,26.14944444,2.875,117.0077778,43.87111111,782.8598971,136.0448837,94.13638889,95,11.5969169,217.5613146,77,11.2750001
5/26/2021 8:00,86.5,16.5,76.16027613,0,10.30000019,26.65722222,3.100000024,122.05,52.80944444,785.6183057,135.8147583,94.14611111,95,13.35802799,218.2273081,72.5,11.2750001
5/26/2021 9:00,86.5,0,78.33872203,0,10.20000005,25.18611111,3,118.4,45.02083333,784.1471556,136.0844955,94.65222222,95,11.92836134,217.8186553,72.75,11.39999986
5/26/2021 10:00,86.5,25.8125,79.0326576,0,10.20000005,25.00972222,2.699999988,115.8508333,42.25305556,783.9689895,136.3389015,94.45333333,95,11.33141683,217.7691648,75.5,11.625
5/26/2021 11:00,86.69999886,16.796875,83.46396755,2.904444444,10.12180556,20.18416667,3.125916668,108.9225,33.38361111,791.6600946,136.2428932,94.51805556,95,8.260611233,219.9055821,72.5,12.8499999
5/26/2021 12:00,87.14999771,0,84.42413275,1.460833333,10.32263877,18.28416667,3.066166639,104.8863889,30.88555556,795.6706969,136.1764336,94.825,95,7.220250109,221.1863052,69.25,13.30000019
5/26/2021 13:00,87.07499886,15,85.41895725,0.25,10.0628334,26.63472222,3.167805571,102.5019444,28.73666667,799.7529761,135.7998466,94.1475,95,6.529500058,222.1536046,69.75,13.8499999
5/26/2021 14:00,87.07499886,0,84.19637999,1.185277778,10.06136111,29.04916667,3.209361105,105.1747222,31.13361111,796.5818998,136.354393,94.19333333,95,7.501333492,221.2727504,70,13.64999986
5/26/2021 15:00,86.89999962,10.09375,85.26579097,1.573333333,10.1410556,20.04611111,3.09294444,104.5677778,28.66861111,800.5337954,136.3168945,94.44611111,95,6.791972277,222.4538324,66,14.0250001
5/26/2021 16:00,87.09999847,6.609375,85.75627409,0,10.02666663,22.47222222,2.942777787,102.7152778,28.00055556,799.2630892,136.3218193,93.945,95,6.217305611,222.0175256,66,14.47500014
5/26/2021 17:00,86.99999809,11.5,84.31292826,2.280277778,10.23233346,23.81027778,2.873083332,106.3291667,31.27388889,796.6803537,136.040432,94.43444444,95,7.596055793,221.3000987,65.75,14.17500019
5/26/2021 18:00,87.07499886,0,83.83585718,2.466111111,10.03372223,21.36166667,3.369888874,106.1061111,32.39277778,797.518316,136.2007713,94.5775,95,7.786694642,221.5328661,65.5,14.17499995
5/26/2021 19:00,86.77499771,0,84.08420063,1.741666667,9.87797209,19.30972222,3.22941669,105.15,31.77277778,795.9487823,136.3318596,94.35444444,95,7.488277869,221.0968844,64.75,14.10000014
5/26/2021 20:00,86.79999924,0,84.64008828,1.7525,10.28936104,19.82083333,2.652805561,105.2219444,30.55555556,797.5855361,135.9094734,94.25,95,7.13922224,221.5515378,67,13.9000001
5/26/2021 21:00,86.92499924,27.5,84.48905753,3.295833333,10.20502784,23.43111111,2.768166667,105.2333333,30.98083333,795.5668966,136.3934479,94.26166667,95,7.257305622,220.9908053,68.75,13.75
5/26/2021 22:00,86.94999886,0,84.28947654,4.47,9.954555462,22.55027778,3.084972232,106.4761111,31.48,797.4946743,136.5207024,94.32277778,95,7.345111252,221.5262987,75,13.27500033
5/26/2021 23:00,86.90000153,0,84.95854301,1.614444444,10.08438888,20.97611111,3.200250013,104.8891667,30.42805556,797.7533408,136.5661392,94.25,95,6.939555631,221.5981508,76,13.02500033
5/27/2021 0:00,86.82500076,0,83.73855225,3.51,10.30791646,24.10055556,2.645000001,106.1133333,32.19527778,794.8641521,136.5652962,94.29611111,95,7.845222277,220.8164086,81.5,12.32500005
5/27/2021 1:00,86.92500114,26.796875,83.44907722,6.033888889,10.0819445,24.75305556,2.822722216,106.0638889,33.13111111,795.0066993,136.4708824,94.365,95,7.919694634,220.8351943,85.75,11.79999995
5/27/2021 2:00,86.85000229,0,83.96852782,1.932222222,10.07247231,23.52722222,2.790749993,105.8847222,31.88666667,794.0535213,136.7254257,94.42777778,95,7.728139053,220.6398673,88.25,11.64999986
5/27/2021 3:00,86.95000076,0,82.93186666,10.43361111,10.04372202,22.98694444,2.908166684,109.2813889,34.43805556,792.8502556,136.9526215,94.31777778,95,8.529055674,220.236183,91.5,11.2249999
5/27/2021 4:00,87.02499771,26.09375,83.35431631,2.173611111,9.925833366,22.90194444,2.942805555,107.1583333,33.63444444,795.0189694,136.5613251,94.17444444,95,8.059638929,220.8386029,93,11.32499981
5/27/2021 5:00,86.97500038,0,82.98519406,5.934444444,10.0821665,23.57138889,2.803277799,107.5852778,33.865,794.9291182,136.663208,94.50583333,95,8.452694653,220.8136441,93.5,11.42499995
5/27/2021 6:00,86.85000038,19.203125,78.54817855,1.013333333,10.14827751,25.20555556,2.953500056,116.5722222,43.95583333,785.315373,136.276844,94.01027778,95,11.44608361,218.1248727,94,11.29999995
5/27/2021 7:00,86.40000153,0,76.41739477,0,10.32500029,24.44722222,2.700000048,120.2930556,49.8075,782.7986834,135.9346466,94.25111111,95,12.93636131,217.4440797,92.25,11.12500024
5/27/2021 8:00,86.40000153,0,76.85161648,0,10.10000038,25.07055556,2.700000048,118.8633333,49.74083333,784.1891075,135.9263535,94.48,95,12.88636137,217.8303084,92.5,11.20000029
5/27/2021 9:00,86.40000153,38.40625,79.02949756,0,10,24.7025,2.850000024,117.2741667,43.05805556,785.7516053,136.0001717,94.06527778,95,11.39886133,218.2643353,91.25,11.70000029
5/27/2021 10:00,86.62499809,12.59375,81.34630828,0.381111111,10.20000005,25.90277778,2.680861112,111.1355556,37.12861111,789.6601482,135.975956,94.41055556,95,9.6366113,219.3500417,82.75,12.875
5/27/2021 11:00,86.85000038,0,80.37985789,0.914444444,9.831361009,26.79055556,2.776000029,112.9336111,39.69111111,786.7468273,136.0605392,94.55666667,95,10.48994469,218.5407858,82.25,12.82499981
5/27/2021 12:00,86.40000153,16.5,77.78565228,0,10.24999976,25.91,2.475000024,118.1208333,46.37777778,784.4887031,136.070858,94.25555556,95,12.15438906,217.9135295,89.75,11.92500019
5/27/2021 13:00,86.40000153,0,78.4165088,0,10.24999976,24.90611111,2.699999988,117.0163889,44.28638889,782.0701458,135.9215736,94.03611111,95,11.76002804,217.241708,89.5,12.0999999
5/27/2021 14:00,86.40000153,26.09375,79.91657118,0,10.14999986,25.34388889,2.617611098,114.5852778,41.67944444,784.9172596,136.1548615,94.10055556,95,10.83744456,218.0325726,88.75,12.32499981
5/27/2021 15:00,86.59999847,0,78.0717905,0,10.0999999,24.50111111,2.649999976,116.9375,44.37333333,784.09498,136.0781784,94.12083333,95,11.85197234,217.8041615,88.75,12
5/27/2021 16:00,86.59999847,20.109375,77.07327415,0,10.19999981,24.90888889,2.75,119.8458333,48.22,783.6581395,135.8715096,93.97388889,95,12.68969466,217.6052714,91.75,11.67500019
5/27/2021 17:00,86.59999847,0,79.0172115,2.103333333,10.24941656,24.57027778,2.650166617,117.1194444,43.45055556,784.0717268,136.1710129,94.52472222,95,11.31675023,217.797703,90.25,11.4749999
5/27/2021 18:00,86.92500114,21.296875,81.35626964,1.116944444,9.976027835,24.84944444,3.027666668,110.6888889,37.0775,786.9990402,136.499073,94.40083333,95,9.519750219,218.6108451,86.75,12.25000024
5/27/2021 19:00,86.85000229,0,82.37745242,1.972222222,9.999999917,24.08138889,2.9839722,109.6772222,35.75166667,790.468319,136.251915,94.24777778,95,9.043111286,219.5745334,85,12.57500029
5/27/2021 20:00,86.80000114,0,82.04929424,0,9.863944404,24.32805556,3.201805546,111.0877778,36.36333333,790.3799434,136.5298843,94.13277778,95,9.253000158,219.5499851,82,12.4749999
5/27/2021 21:00,86.5,35.703125,81.22325607,0,10.49433315,23.72666667,3.108361084,112.2694444,38.445,792.4180939,136.3353386,94.35944444,95,9.77277801,219.9522481,81,12.02499986
5/27/2021 22:00,86.75,0,82.88439292,2.589166667,10.0241111,24.50805556,3.050333338,108.0372222,34.22722222,791.8621183,136.3141403,94.37527778,95,8.50919465,219.9617001,81.75,11.94999981
5/27/2021 23:00,86.97499847,12,84.09618737,5.467777778,10.2840279,22.50333333,2.867666654,106.0611111,31.90388889,794.5797334,136.2954674,94.39666667,95,7.68655561,220.7165929,83,11.75
5/28/2021 0:00,86.89999962,0,84.08857338,2.847777778,10.13688894,22.22722222,2.859638907,106.1291667,31.67,795.8557054,136.3149872,94.31416667,95,7.544361205,221.0710298,83,11.54999995
5/28/2021 1:00,86.82500076,0,83.16056042,6.396111111,10.13380559,23.35388889,2.996027758,107.5175,33.31472222,797.5557357,136.4077606,94.075,95,8.206250134,221.5432605,87,11.125
5/28/2021 2:00,86.87500191,23.703125,82.19964456,2.473333333,10.21972222,24.26444444,2.99111113,110.1838889,35.9425,788.8804304,136.7093506,94.11472222,95,9.082944553,219.0275888,93,10.2249999
5/28/2021 3:00,86.92500114,0,82.27082859,1.823333333,10.12102761,24.57472222,2.945444457,109.7725,35.41305556,788.8483007,136.6003761,94.24111111,95,8.999277993,219.1245281,91.75,10.20000005
5/28/2021 4:00,86.97499847,0,82.65489925,3.646944444,10.06816664,23.82083333,3.004138848,107.9463889,34.17055556,789.6929837,136.4062309,94.50444444,95,8.619527986,219.3591627,91.75,10.3499999
5/28/2021 5:00,87,34.390625,81.54916283,1.395,10.19999981,25.60111111,3.046250023,111.7825,37.2325,786.4772687,136.2955742,94.22666667,95,9.510444562,218.4659083,89.25,10.55000019
5/28/2021 6:00,86.55000114,7.609375,77.48284415,0,10.19999981,25.16888889,2.99999994,118.5336111,46.03805556,783.6380342,135.8973045,93.58611111,95,12.17752792,217.6772325,90.25,10.625
5/28/2021 7:00,86.40000153,0,77.09659929,0,10.1500001,25.44611111,2.975000024,119.7458333,48.11,782.4465693,135.790966,94.23333333,95,12.61241679,217.34627,86,10.92500019
5/28/2021 8:00,86.40000153,26.390625,76.36685879,0,10.10000038,24.84777778,2.950000048,121.5444444,51.23583333,782.0080627,135.574646,94.45166667,95,13.23652801,217.2952957,82.75,11.20000005
5/28/2021 9:00,86.40000153,0,77.29901439,0,10.10000038,20.64055556,2.87499994,119.6572222,47.45888889,784.8446166,135.5127563,94.06583333,95,12.43469468,217.9366992,85,11.24999976
5/28/2021 10:00,86.45000076,21.203125,78.6982445,0,10.10000038,22.75666667,3.074999988,117.0308333,42.99777778,783.6868691,135.4158134,94.16583333,95,11.44877796,217.6907976,87.25,11.5999999
5/28/2021 11:00,86.54999924,0,79.7366632,0,10.19999981,24.55194444,2.942583341,115.0536111,40.38638889,785.1778887,135.492939,94.13888889,95,10.56247242,218.1049698,84.25,12.07500005
5/28/2021 12:00,86.77499771,20.203125,81.52905688,1.303333333,10.22130551,24.65444444,2.966555547,111.4761111,37.02361111,787.9218683,135.5421715,94.31166667,95,9.48450017,218.8671931,77,13.17499995
5/28/2021 13:00,86.89999962,0,81.73570688,1.884444444,9.952277885,25.48305556,2.984722239,109.7341667,35.46527778,791.9214537,135.7284164,94.45638889,95,8.980000104,219.951793,74,14.17499995
5/28/2021 14:00,86.89999962,22.703125,84.189538,2.23,9.933333211,27.48777778,3.092444487,105.8119444,30.93166667,794.4889135,135.8929367,94.16166667,95,7.466027939,220.6913653,67.75,14.77499962
5/28/2021 15:00,87.15000153,0,86.35471085,0,9.865138865,28.09277778,3.583611136,100.9736111,24.48027778,801.4885883,136.0335999,94.25,95,5.498777815,222.7238677,62.75,15.04999971
5/28/2021 16:00,87.37500191,9.09375,87.10951445,0,9.926194483,27.74722222,3.321777759,98.5,21.91472222,800.9183098,136.2542076,94.5,95,4.467889046,222.4773089,58,15.7249999
5/28/2021 17:00,87.30000305,0,88.10086423,0,9.733222026,21.12833333,3.437361096,96.5,19.52472222,801.3906418,136.7876587,94.5,95,3.988139001,222.6085127,66.75,15.52499986
5/28/2021 18:00,87.30000305,9.203125,87.78181897,0,9.61441662,23.37166667,3.795972209,95.25,18.79444444,800.0086276,136.7807693,94.19388889,95,3.609583396,222.2246195,66.5,15.5
5/28/2021 19:00,87.35000229,0,87.70717457,0,9.709305521,21.36861111,3.563249983,96.92638889,20.35305556,802.1994296,136.5152206,94.61111111,95,4.039027837,222.8331754,65,14.82499981
5/28/2021 20:00,87.35000229,7.796875,86.52816065,0,9.74491676,19.19472222,3.481444431,100.25,25.32666667,799.6699765,136.4521561,94.66611111,95,5.409305565,222.1305494,67.25,14.0999999
5/28/2021 21:00,87.02500153,7.5,83.48704735,1.875833333,9.906750081,20.46416667,3.131138889,106.7066667,32.80222222,793.0266308,136.3407288,94.45611111,95,8.07122256,220.2851754,68.25,13.4749999
5/28/2021 22:00,86.82500076,0,84.79594546,0.866666667,10.14158327,20.46,3.113888848,104.5,29.66833333,796.9152177,136.3730125,94.59111111,95,7.015944536,221.3653387,68.25,12.875
5/28/2021 23:00,86.75,10.203125,84.51737651,0,10.19094438,20.19277778,2.81980556,103.4741667,29.80305556,796.6359755,136.550251,93.98,95,6.976833425,221.2877719,74.5,12
5/29/2021 0:00,86.79999924,0,85.13627683,1.001666667,9.968999982,19.99222222,2.98855552,103.9455556,29.04027778,799.870935,136.561142,94.31277778,95,6.739916897,222.1596321,79,11.60000014
5/29/2021 1:00,86.90000153,0,84.65608172,1.704166667,10.32216652,21.15361111,2.960611096,104.9375,31.36305556,796.8619608,136.3977661,94.33,95,7.411889045,221.3505453,80,11.07500005
5/29/2021 2:00,86.84999847,22.59375,83.30890875,0.783055556,10.11388907,21.87944444,3.044138858,107.1227778,32.96055556,791.4738567,136.9945793,94.44277778,95,8.155389081,219.8538501,80.25,10.5999999
5/29/2021 3:00,86.875,0,82.6421833,3.032777778,10.0814722,20.48805556,3.189222214,108.1069444,34.08527778,791.9379084,136.5578461,94.45416667,95,8.42147242,219.9827528,81.5,10.25
5/29/2021 4:00,86.82500076,0,83.87444483,0.641111111,10.10149989,20.7975,3.037055557,106.4583333,32.37444444,793.0941766,136.3495827,94.61388889,95,7.721777836,220.2013111,85.25,10.375
5/29/2021 5:00,86.72500038,0,83.36519534,3.202222222,10.09216681,22.31,3.131888887,106.4775,32.94166667,793.1429098,136.4820213,94.50555556,95,8.01958356,220.3174756,87.25,9.724999905
5/29/2021 6:00,86.85000038,36,81.53688839,0,10.02711105,23.42722222,2.904388885,111.1733333,37.10472222,790.2853046,136.271389,94.28416667,95,9.441139079,219.5223075,87.25,10.10000014
5/29/2021 7:00,86.87500191,0,82.70749855,1.201111111,10.08347234,17.88055556,3.098833302,109.1913889,34.2975,790.2048629,136.3327675,94.26305556,95,8.641500048,219.4157039,83.25,11.1500001
5/29/2021 8:00,86.82500076,16.203125,83.48043548,2.279444444,9.992583387,18.94388889,3.263750004,107.6533333,33.16777778,792.4890218,135.71418,94.175,95,8.081055749,220.1358401,79.75,11.82499981
5/29/2021 9:00,86.80000305,0,84.21078755,0.599722222,10.00283338,21.3675,3.041638926,106.9777778,32.30194444,794.9283466,135.5014267,94.81944444,95,7.790916761,220.8145949,81,12.17500019
5/29/2021 10:00,87.07499886,19.5,84.73666339,0.349444444,10.15125003,22.885,3.144805552,104.8416667,30.7175,796.2580154,135.6195412,94.21,95,7.260000068,221.0341709,85.75,12.27499986
5/29/2021 11:00,87.02499962,0,84.80501162,2.18,10.2015279,26.23944444,2.863388908,105.2161111,30.47916667,798.1738021,135.7608643,94.67722222,95,7.133361221,221.7149458,83.25,12.7750001
5/29/2021 12:00,87.19999695,0,85.36220284,0,10.10291662,26.06805556,2.828833328,103.7763889,28.63083333,799.5194501,135.6155434,94.5,95,6.605611161,222.0887364,83,13.14999986
5/29/2021 13:00,87.19999695,16.40625,85.90372195,0,9.691388777,26.71694444,3.576499933,100.5708333,26.15388889,801.4628105,135.6624146,94.68277778,95,5.693444435,222.6285588,81.75,13.4000001
5/29/2021 14:00,87,0,87.19961318,0,9.962750037,23.48916667,3.454055586,99.33,23.29222222,801.3924581,135.4955215,94.02666667,95,4.762777809,222.6090169,75.25,14.92499995
5/29/2021 15:00,87,9.390625,88.09286039,0,9.627472308,23.40944444,4.118916695,96.85694444,18.385,801.3415233,136.1652069,94.555,95,3.614916764,222.5948685,67.5,16.12499976
5/29/2021 16:00,87,0,88.31189054,0,9.299999952,24.8725,4.42763897,97.25,16.80583333,801.3299753,136.4629974,94.25,95,3.227861145,222.5916606,67,16.54999971
5/29/2021 17:00,87,8.703125,88.85149722,0,8.648638835,25.75138889,4.961500042,97,14.44444444,800.98789,136.4719048,94,95,2.62255564,222.4107676,60.25,17.42499971
5/29/2021 18:00,87,0,89.02964951,0,8.683666636,23.55138889,5.479750067,97.25,14.15527778,800.4204521,136.3756866,94.46666667,95,2.422777799,222.3390152,57,17.9749999
5/29/2021 19:00,87.15000153,0,88.41963738,0,8.802444524,20.87416667,4.928083364,95,16.05666667,800.9937904,136.5964737,94.5,95,2.85372231,222.4835307,55.75,17.67500019
5/29/2021 20:00,87.15000153,8.703125,87.43138555,0,9.435555535,24.43472222,3.931944448,98,19.55388889,801.9665913,136.4718056,94.51055556,95,3.493638939,222.7684983,72.25,16.04999995
5/29/2021 21:00,87,0,86.56728106,0,9.80119444,19.69166667,3.343055577,99.49944444,24.06027778,799.9188067,136.523571,94.65277778,95,4.978611106,222.199669,72,15.02499986
5/29/2021 22:00,87.30000305,9.59375,85.94516616,0,9.680722184,20.61222222,3.391472195,101,25.94527778,799.116394,136.4967384,94.14722222,95,5.646361248,221.9767762,71,15.0250001
5/29/2021 23:00,87.30000305,0,85.87763812,0,9.954749919,21.98166667,3.159499995,102.4691667,25.89166667,800.4133121,136.5387955,94.25,95,5.790416814,222.3370315,82.5,14.37499976
5/30/2021 0:00,87.10000038,0,86.47018334,0,9.779750162,21.70666667,3.491694475,98.5,24.35083333,801.1706113,136.7543221,94.16277778,95,5.484583348,222.5473926,73.5,14.70000005
5/30/2021 1:00,87,0,86.09586694,0,9.718888967,20.36861111,3.46400002,100.0583333,26.10861111,800.9049317,136.6151009,94.45055556,95,5.705361141,222.4735927,68.75,14.67499995
5/30/2021 2:00,87,0,85.94750682,0,9.854055589,21.05388889,3.336972217,101.7886111,25.93944444,800.1994404,136.6308823,94.33444444,95,5.562500118,222.2776228,72.25,13.3499999
5/30/2021 3:00,87.40000153,0,85.80164553,0,9.825000048,21.82944444,3.263944462,101.2694444,27.85805556,801.4016263,136.6934967,94.60111111,95,6.103944577,222.6115635,64.5,13.07500005
5/30/2021 4:00,87.37500191,31.203125,85.93751131,0,9.961000042,21.66666667,3.274333309,101.2861111,27.04611111,800.5567858,136.5595474,94.36111111,95,5.865111302,222.3768858,62.75,12.9749999
5/30/2021 5:00,87.30000305,0,85.43999481,0.240555556,10.25055556,21.3375,2.899194472,103.25,27.59111111,795.2843081,136.5026588,94.21333333,95,6.365472283,220.9123078,69.75,12.92499971
5/30/2021 6:00,87.15000153,15.59375,84.13162114,1.342222222,9.8808333,21.45611111,3.152666653,106.3291667,31.54638889,795.9270727,136.5214615,94.29833333,95,7.441416755,221.0908536,71.5,12.82500005
5/30/2021 7:00,86.85000229,0,85.35390984,0,10.24544437,21.525,2.77316664,105.3013889,29.05138889,798.9879783,136.2950287,94,95,6.590527853,221.9359563,66.25,13.5250001
5/30/2021 8:00,87.22499847,11.703125,86.44707175,0,9.724638945,23.92055556,3.593583378,100.68,24.94305556,801.1292045,136.7114258,94.5,95,5.413833524,222.5358906,65,14.6500001
5/30/2021 9:00,87.14999771,0,85.51389943,2.96,10.09650009,28.25722222,3.165777759,103.1547222,26.46194444,798.9327529,136.2341118,93.64833333,95,5.971777919,221.9257654,65.5,14.82500005
5/30/2021 10:00,86.97500038,9.5,82.64044267,2.173055556,10.31088882,27.80722222,2.983138905,109.1247222,34.90611111,788.6566665,135.9269905,94.36277778,95,8.471500172,219.0294075,69.5,14.49999976
5/30/2021 11:00,87,11.703125,83.29008202,2.581666667,10.14924984,22.76416667,3.021083332,106.7430556,33.44777778,790.4600918,136.258831,94.46611111,95,8.131944502,219.5722481,84.75,13.04999971
5/30/2021 12:00,86.92500114,0,84.95784499,1.574166667,10.10244429,22.18833333,2.912083321,104.5786111,29.71416667,795.2085193,136.2531433,94.39888889,95,7.072388983,221.0051442,87.5,13.35000014
5/30/2021 13:00,87,11.703125,87.59508829,0,10.17350016,22.11416667,3.230111142,99.06833333,21.56722222,801.4063134,135.9179001,93.96277778,95,4.613944641,222.6128652,72.25,15.40000033
5/30/2021 14:00,87,8.5,87.70545113,0,9.719000289,23.07861111,3.696388872,98.75,19.18027778,800.73051,136.1466026,94,95,3.977388944,222.4251421,62,17.32499981
5/30/2021 15:00,87,0,87.75649503,0,9.625,23.53833333,3.393611111,97.5,19.70583333,800.8248752,136.0529366,93.99333333,95,3.892166721,222.4513547,71.25,16.72500038
5/30/2021 16:00,87,0,87.7449913,0,9.692277754,22.81638889,3.574805527,97.5,19.17416667,801.2729775,136.3870125,94.23722222,95,4.029194505,222.5758276,82.25,15.14999986
5/30/2021 17:00,87,0,88.06479167,0,9.745000106,26.16972222,3.690055593,98.25,19.43527778,801.0884621,136.2767754,94.25,95,3.911361218,222.5245729,81.5,15.3499999
5/30/2021 18:00,87,0,87.73652424,0,10.01213895,24.80027778,3.498694407,98.245,20.91166667,800.2783102,136.1087249,94.31888889,95,4.095583375,222.2905803,81.5,15.4749999
5/30/2021 19:00,87,0,87.20976671,0,10.23911113,19.73222222,2.997805541,97.25,21.21972222,802.1476942,136.106369,94.20388889,95,4.343750099,222.8188049,80,15.67499995
5/30/2021 20:00,87,21.59375,85.88158639,0,9.70908345,23.55638889,3.221499985,100.4355556,25.65027778,800.6643766,136.255249,94.80666667,95,5.468916821,222.5539995,82.5,15.39999986
5/30/2021 21:00,87.22500229,0,86.87713412,0,9.855305486,22.7675,3.300555504,98.5,23.44638889,800.8445511,136.3564072,94.33444444,95,4.990000106,222.4568207,76,15.77499962
5/30/2021 22:00,87.30000305,10.796875,87.40633564,0,10.02786112,25.41666667,3.247055545,98.25,21.96083333,800.7052236,136.3373604,94.25,95,4.408333387,222.4181184,74.75,16.07499981
5/30/2021 23:00,87.22499847,0,87.1218611,0,9.987249966,25.73666667,3.096055555,100.3875,21.635,801.7615783,136.5102463,94.25,95,4.322250057,222.6811957,81,15.4000001
5/31/2021 0:00,87.19999695,0,87.77872697,0,9.716611032,25.94333333,3.484111102,97.5,19.95972222,801.0566718,136.529953,94.31666667,95,3.932722239,222.5157431,75,16.00000024
5/31/2021 1:00,87.19999695,0,87.47122028,0,9.903972189,24.27361111,3.074638919,99.39861111,21.51527778,800.6887204,136.5186691,93.96666667,95,4.45655572,222.5120063,82.25,15.375
5/31/2021 2:00,87.19999695,0,86.66780617,0,9.982583233,23.11777778,3.144083315,99.5,23.69722222,800.452066,136.4018593,94.63555556,95,4.922138878,222.3450191,84.75,14.79999995
5/31/2021 3:00,87.19999695,20.703125,86.70360053,0,9.974527643,23.19166667,3.409722201,100.5638889,23.7975,801.5879012,136.4044113,94.61222222,95,4.981389041,222.6633063,76.75,15.39999986
5/31/2021 4:00,87,0,86.96099724,0,9.755972256,22.90055556,3.241361079,99.75,22.48027778,800.580682,136.4432564,94.18444444,95,4.65833339,222.3835238,72.75,15.7249999
5/31/2021 5:00,87.09999847,0,86.97727798,0,10.13411114,23.53416667,2.998694473,98,23.35722222,802.3554192,136.5059814,94.25,95,4.610194494,222.8765064,76.25,15
5/31/2021 6:00,86.99999809,18.296875,86.23620424,1.985,10.03280539,23.13694444,3.188666667,101.2513889,25.74111111,799.9759712,136.5149994,93.97611111,95,5.786472294,222.2155482,79,14.95000005
5/31/2021 7:00,87.20000076,0,86.00474516,0,9.843222259,22.98638889,3.333416665,99.81944444,25.87722222,801.0162303,136.3727531,93.77666667,95,5.487888947,222.504509,79.25,15.07500005
5/31/2021 8:00,87.07500076,10.40625,88.01690662,0,9.768055615,23.55583333,3.567138898,97.49583333,19.39444444,800.4578864,136.0101013,94.5,95,4.018083398,222.3494135,73.5,17.07499957
5/31/2021 9:00,87.30000305,0,87.2241944,0,9.436111079,18.30277778,3.883166624,97,21.33638889,799.1609026,135.873661,93.95166667,95,4.325111126,221.9891404,72.5,17.42500067
5/31/2021 10:00,87.30000305,0,87.47901911,0,9.789583367,19.665,3.539277798,96.75,20.49,802.7035172,136.1271706,94.68166667,95,4.185139004,222.9732,72.75,17
5/31/2021 11:00,87.32500267,0,87.89914413,0,9.614444339,21.08055556,3.940333295,98.5,19.95388889,801.0451926,136.0504112,94.5,95,3.842444546,222.6612884,69.5,18
5/31/2021 12:00,87.40000153,0,88.08068635,0,9.540611157,22.01611111,3.945055605,96.75,18.49166667,800.1644169,136.0719986,94.04444444,95,3.520500038,222.2678943,67.5,18.375
5/31/2021 13:00,87.40000153,17.796875,88.19327624,0,9.308111309,19.55083333,3.94291665,96.5,18.5475,802.4872273,135.8442764,94.5,95,3.451916741,222.9131194,69,18.125
5/31/2021 14:00,87.40000153,0,88.22849729,0,9.422888868,22.49388889,3.837055533,96.75,17.55833333,800.3646763,136.0708466,94.25,95,3.306194449,222.3235216,69,18.24999952
5/31/2021 15:00,87.40000153,0,88.50972042,0,9.369611228,30.89194444,4.040305561,96.75,16.57,801.3242247,135.7836151,94.5,95,3.111861096,222.5900629,66.5,18.59999943
5/31/2021 16:00,87.40000153,0,88.64536341,0,9.262889036,32.2375,4.29272222,96.75,16.56111111,801.8083034,135.909317,94.48666667,95,3.034305627,222.7245294,65,18.9000001
5/31/2021 17:00,87.40000153,14.109375,88.8485558,0,9.055361212,30.89944444,5.213944401,97.5,15.2075,801.3319274,136.022377,94.5,95,2.899999976,222.5922025,68.25,19.32499981
5/31/2021 18:00,87.19999695,0,88.73082721,0,9.262527894,26.03166667,4.552555536,96.75,15.57222222,800.9891957,136.4042015,94,95,2.912972245,222.4969998,78,18.37500048
5/31/2021 19:00,87.19999695,0,88.91081268,0,8.989916745,24.70583333,4.885416697,97.5,15.70722222,802.5292251,136.3470192,94.5,95,2.578833369,222.9247853,74.5,18.625
5/31/2021 20:00,87.19999695,0,88.31901473,0,9.2818889,24.64805556,4.105666632,97.07777778,16.54527778,801.4015088,136.4941864,94.42888889,95,3.210027852,222.611531,77.25,18.4000001
5/31/2021 21:00,87.19999695,11.890625,88.34041918,0,9.72699994,25.74027778,3.917333332,98.5,17.77361111,800.6600479,136.2493134,93.89777778,95,3.553027793,222.4041807,80,17.62500048
5/31/2021 22:00,87.19999695,0,88.09031959,0,9.611638745,26.8025,4.155722229,96.75,17.57666667,803.341348,136.6762047,94.75,95,3.153194506,223.1489864,74,18.55000019
5/31/2021 23:00,87.19999695,0,88.14512998,0,9.46474991,22.5525,3.888027719,97.75,18.12638889,800.3316357,136.4913063,93.99722222,95,3.569944427,222.314344,72.75,18.6500001
6/1/2021 0:00,87.27500153,0,88.17557034,0,9.268527974,21.20694444,4.139111105,98,17.485,799.828909,136.6376534,94.75,95,3.087083429,222.1733091,76.25,17.9000001
6/1/2021 1:00,87.30000305,0,88.10043247,0,9.323583412,20.74194444,4.115527781,95,17.9825,802.3199974,136.6069679,94.23333333,95,3.511666703,222.8666669,73.25,18.2750001
6/1/2021 2:00,87.30000305,0,88.16479413,0,9.628249975,21.73166667,3.904611125,97.25,18.70416667,800.6707441,136.6384163,94.5,95,3.50116676,222.4085414,72.75,18.34999943
6/1/2021 3:00,87.30000305,0,87.96694226,0,9.574722033,22.73111111,3.63138881,98.25,20.26138889,801.820406,136.5811462,94,95,3.664555691,222.727891,75,17.5999999
6/1/2021 4:00,87.30000305,21.703125,87.7333945,0,9.886833394,24.51694444,3.363222254,99.25,21.12861111,800.9564518,136.6832581,94.70861111,95,4.213250059,222.489293,77.5,16.87500048
6/1/2021 5:00,87.30000305,0,87.60590768,0,10.26136111,24.77666667,3.25500003,96,20.52361111,801.631696,136.9248047,94,95,3.895472296,222.6754719,78,16.60000038
6/1/2021 6:00,87.20000076,0,87.30950191,0,9.810555645,22.64972222,3.470388842,100.2430556,22.05222222,801.1559629,136.5858955,94.06666667,95,4.832694461,222.5192498,78,16.65000057
6/1/2021 7:00,87.09999847,15,87.10909499,0,9.844777822,24.27777778,3.422749969,99.0125,22.51972222,799.547368,136.1710548,94.75,95,4.628277837,222.0964916,75.25,17.20000029
6/1/2021 8:00,87.09999847,6.203125,87.98109818,0,9.435027646,26.26027778,3.817277789,97.5,18.43,802.1880263,136.0467148,94.25,95,3.557694499,222.8300081,76.75,16.9749999
6/1/2021 9:00,87.09999847,0,88.07460463,0,9.37599997,25.97222222,4.108472187,96.75,18.23916667,802.1630289,135.6921387,94.56666667,95,3.177666671,222.7970921,74.75,17.75000048
6/1/2021 10:00,87.09999847,0,88.81757446,0,9.308555857,22.18111111,3.895555658,97.41444444,16.15583333,805.2762492,135.6199588,94,95,2.815888932,223.6863842,67.25,19.32500029
6/1/2021 11:00,87.09999847,0,87.71384708,0,9.697610954,22.55805556,3.582583276,97,19.83166667,802.1566079,135.4441833,94.28888889,95,3.938388877,222.8906332,69.5,19.55000019
6/1/2021 12:00,87.09999847,11.203125,87.67576976,0,9.789722111,24.35888889,3.350833299,97.75,20.04777778,802.4358007,135.3820076,94.52222222,95,3.852444438,222.8988347,67.5,20.2249999
6/1/2021 13:00,87.09999847,0,87.84943993,0,9.548583223,38.36083333,3.704527769,98.25,19.03583333,802.3882195,135.2211456,94.94777778,95,3.927888952,222.9441825,65.75,20.69999981
6/1/2021 14:00,87.39999962,0,88.47199163,0,9.527249936,36.14083333,4.064833356,96.79027778,17.33083333,801.1267233,135.2102699,94.15111111,95,3.129750032,222.5324932,61,21.97500038
6/1/2021 15:00,87.5,10.1875,88.75842008,0,8.72625007,23.86583333,4.712722225,96.5,13.70416667,799.6804072,135.1379242,94,95,2.384750098,222.1334472,57.5,23.14999962
6/1/2021 16:00,87.5,0,89.28182256,0.766666667,8.544416726,23.4625,4.898194384,97.25,13.33611111,799.3117602,135.4804039,94.00388889,95,2.225000083,222.0310451,52.5,24.45000029
6/1/2021 17:00,87.40000153,0,89.24663338,1.070555556,8.941860977,23.88555556,4.70866667,99,13.76694444,800.330031,135.7550812,94.08611111,95,2.269249961,222.3138983,58,24.5250001
6/1/2021 18:00,87.40000153,0,89.21109539,1.055555556,8.620000334,22.87583333,5.194222244,97.75,13.13694444,799.3795598,136.3656883,94.275,95,2.15488885,222.0498784,54.75,24.82499981
6/1/2021 19:00,87.40000153,0,89.25249672,0,8.648888698,23.28361111,4.538194406,96.5,13.82194444,800.2252257,136.2012405,94.5,95,2.268500013,222.2847857,53.5,24.70000029
6/1/2021 20:00,87.40000153,0,89.03675519,0.929166667,8.953916722,23.13305556,4.929805602,95.75,13.54583333,800.9374203,136.2591858,94.25,95,2.434833318,222.4826173,55,24.32499981
6/1/2021 21:00,87.40000153,0,88.85787201,1.639444444,8.405777732,24.15888889,4.973027794,96.75,14.48777778,800.3276046,136.5958862,94.25,95,2.56550009,222.3132242,56.25,23.69999981
6/1/2021 22:00,87.10000038,0,89.05496386,0.683888889,8.930722209,23.96944444,4.715472246,96.5,14.71333333,800.2939359,136.5471611,94.36833333,95,2.639694465,222.3038719,64.25,22.60000038
6/1/2021 23:00,87.15000153,18.3125,88.97445449,1.306111111,8.898861287,23.89583333,4.663694426,95.5,13.99444444,801.8401387,136.6385269,93.885,95,2.40802774,222.7611503,61.75,22.0250001
6/2/2021 0:00,87.30000305,0,88.85099792,0,8.913750048,24.66916667,4.602499998,97.25,14.52333333,800.1435009,136.6278534,94.5,95,2.568333456,222.2620842,62,21.55000019
6/2/2021 1:00,87.30000305,0,89.01249695,0,8.61574995,24.82055556,4.45066666,96.75,14.58583333,800.3991888,136.6278534,94.25,95,2.349999964,222.3317234,59.25,21.5999999
6/2/2021 2:00,87.30000305,0,89.04323586,0,8.487222301,24.37138889,4.956055627,96.25,14.12722222,800.1627818,136.7264252,94.33388889,95,2.403083349,222.2674398,66.25,20
6/2/2021 3:00,87.30000305,0,88.64168739,0.8925,8.689305537,25.76138889,4.614861102,95.25,14.82916667,800.6634276,136.8249969,94.5,95,2.573000017,222.4065083,63.75,19.5250001
6/2/2021 4:00,87.30000305,0,88.66572748,0,9.043055519,25.92861111,4.245138896,95,14.78861111,801.3398354,136.8063774,94,95,2.653333429,222.5943993,66,19.1500001
6/2/2021 5:00,87.30000305,0,88.63201341,0,9.139722354,26.77444444,4.251749987,95.75,16.04972222,801.1469588,136.6555824,93.965,95,2.988333333,222.5408226,70.25,18.32500029
6/2/2021 6:00,87.30000305,17.09375,88.47976076,0,9.36044461,28.10055556,4.26277775,97,16.40638889,801.8623511,136.4930878,94.25,95,2.958694517,222.7395428,69,18.87499952
6/2/2021 7:00,31.13244504,4.796875,72.00089898,1.406666667,0.87208333,1.466666667,8.202305431,33.09,6.844444444,99.16257968,136.5761108,79.79583333,95,2.146611142,27.54516105,62,21.17499971
6/2/2021 8:00,0,0,70.15693474,0,0,0,0,0,0,8.79E-14,135.9841919,79,95,0.100000001,2.44E-14,58.33333333,22.29999987
6/2/2021 9:00,0,0,68.11999512,0,0,0,0,0,0,8.79E-14,135.6147766,79,95,0.100000001,2.44E-14,58.33333333,22.29999987
6/2/2021 10:00,0,0,68.11999512,0,0,0,0,0,0,8.79E-14,135.6147766,78,95,0.100000001,2.44E-14,58.33333333,22.29999987
6/2/2021 15:00,0,0,57.59999847,0,0,0,0,0,0,8.79E-14,135.8825911,78,95,0.100000001,2.44E-14,55.33333333,25.73333359
6/2/2021 16:00,0,0,57.59999847,0,0,0,0,0,0,8.79E-14,168.0377902,77,95,0.100000001,2.44E-14,51.75,27
6/2/2021 17:00,0,0,57.59999847,0,0,0,0,0,0,8.79E-14,159.2408592,77,95,0.100000001,2.44E-14,52.25,27.67499971
6/2/2021 18:00,0,0,57.59999847,0,0,0,0,0,0,8.79E-14,153.5822237,77,95,0.100000001,2.44E-14,50,27.9749999
6/2/2021 19:00,0,0,57.59999847,0,0,0,0,0,0,8.79E-14,152.528104,76.25,95,0.100000001,2.44E-14,49.5,27.0250001
6/2/2021 20:00,0,0,57.59999847,0,0,0,0,0,0,8.79E-14,151.4410462,76,95,0.100000001,2.44E-14,64.25,23.25
6/2/2021 21:00,0,0,54.05827353,0,0,0,0,0,0,8.79E-14,149.1533516,76,95,0.100000001,2.44E-14,69.5,21.2249999
6/2/2021 22:00,0,0,48.68999863,0,0,0,0,0,0,8.79E-14,136.0210114,76,95,0.100000001,2.44E-14,72,20.54999971
6/2/2021 23:00,0,0,48.68999863,0,0,0,0,0,0,8.79E-14,145.2488831,76,95,0.100000001,2.44E-14,75.5,20.07499981
6/3/2021 0:00,0,0,48.68999863,0,0,0,0,0,0,8.79E-14,136.1110687,76,95,0.100000001,2.44E-14,77,19.79999971
6/3/2021 1:00,0,0,48.68999863,0,0,0,0,0,0,8.79E-14,136.1110687,75.5,95,0.100000001,2.44E-14,81,19.15000057
6/3/2021 2:00,0,0,48.68999863,0,0,0,0,0,0,8.79E-14,136.1110687,75,95,0.100000001,2.44E-14,82.5,18.67499971
6/3/2021 3:00,0,0,48.68999863,0,0,0,0,0,0,124.1556147,136.3968048,75,95,5.238805619,34.48767074,83.5,17.60000038
6/3/2021 4:00,0,0,48.68999863,0,0,0,0,0,0,0.0023625,136.5973854,75,95,0,0.00065625,86,16.49999952
6/3/2021 5:00,0,0,44.24324799,0,0,0,0,0,0,0.0023625,136.4966125,75,95,0,0.00065625,87,16.62500048
6/3/2021 6:00,0,0,40.21999741,0,0,0,0,0,0,0.0023625,136.3299675,75,95,0,0.00065625,86.25,15.97500014
6/3/2021 7:00,0,0.109375,40.21999741,0,0,0,0,0,0,0.0023625,136.4959717,75,95,0,0.00065625,85.25,15.82500005
6/3/2021 8:00,0,0,40.21999741,0,0,0,0,0,0,0.0023625,136.5667534,74,95,0,0.00065625,84,16.12500048
6/3/2021 9:00,0,0,40.21999741,0,0,0,0,0,0,0.0023625,136.4231644,74,95,0,0.00065625,77.5,17.72500038
6/3/2021 10:00,0,0,40.21999741,0,0,0,0,0,0,0.0023625,136.0949554,74,95,0,0.00065625,74.75,18.69999981
6/3/2021 11:00,0,0,40.21999741,0,0,0,0,0,0,0.0023625,136.0949554,73.5,95,0,0.00065625,73.5,19.7750001
6/3/2021 12:00,0,0,40.21999741,0,0,0,0,0,0,0.0023625,135.8208008,73,95,0,0.00065625,74.5,19.55000019
6/3/2021 13:00,0,0,37.30908944,0,0,0,0,0,0,0.0023625,135.8413734,73,95,0,0.00065625,67.75,21.70000029
6/3/2021 14:00,0,0,35.32999802,0,0,0,0,0,0,0.0023625,135.8728485,73,95,0,0.00065625,73,20.05000019
6/3/2021 15:00,0,0,35.32999802,0,0,0,0,0,0,0.0023625,135.8283386,73,95,0,0.00065625,71.5,21.05000067
6/3/2021 16:00,0,0,35.32999802,0,0,0,0,0,0,0.0023625,136.1865616,73,95,0,0.00065625,69.5,21.4749999
6/3/2021 17:00,0,0,35.32999802,0,0,0,0,0,0,0.0023625,136.2571564,73,95,0,0.00065625,63.75,22.42499971
6/3/2021 18:00,0,0,35.32999802,0,0,0,0,0,0,0.0023625,136.3481026,72,95,0,0.00065625,63.25,22
6/3/2021 19:00,0,0,35.32999802,0,0,0,0,0,0,0.0023625,136.3848419,72,95,0,0.00065625,67,21.37499952
6/3/2021 20:00,0,0,35.32999802,0,0,0,0,0,0,0.0023625,136.4041138,72,95,0,0.00065625,66.75,21.1500001
6/3/2021 21:00,0,0,34.01309793,0,0,0,0,0,0,0.0023625,136.5946579,71.5,95,0,0.00065625,63,19.59999943
6/3/2021 22:00,0,0,32.98999786,0,0,0,0,0,0,0.0023625,136.6832581,71,95,0,0.00065625,58.5,17.64999962
6/3/2021 23:00,0,0,32.98999786,0,0,0,0,0,0,0.0023625,136.6333008,71,95,0,0.00065625,63.5,16.2249999
6/4/2021 0:00,0,0,32.98999786,0,0,0,0,0,0,0.0023625,136.6592178,71,95,0,0.00065625,67.25,15.125
6/4/2021 1:00,0,0,32.98999786,0,0,0,0,0,0,0.0023625,136.7882118,71,95,0,0.00065625,70.25,14.30000019
6/4/2021 2:00,0,0,32.98999786,0,0,0,0,0,0,0.0023625,136.8312607,71,95,0,0.00065625,73.75,13.5
6/4/2021 3:00,0,0,32.98999786,0,0,0,0,0,0,0.0023625,136.7226219,71,95,0,0.00065625,75.5,12.9000001
6/4/2021 4:00,0,0,32.98999786,0,0,0,0,0,0,0.0023625,136.9407082,70,95,0,0.00065625,78.25,12.22500014
6/4/2021 5:00,0,0,31.40555493,0,0,0,0,0,0,0.0023625,137.0626259,70,95,0,0.00065625,80.25,11.70000005
6/4/2021 6:00,0,0,31.14999962,0,0,0,0,0,0,0.0023625,136.5102692,70,95,0,0.00065625,80.75,11.7249999
6/4/2021 7:00,0,0,31.14999962,0,0,0,0,0,0,0.0023625,136.7917671,69.5,95,0,0.00065625,80,11.9749999
6/4/2021 8:00,0,0,31.14999962,0,0,0,0,0,0,0.0023625,136.1714592,69,95,0,0.00065625,78,12.54999995
6/4/2021 9:00,0,0,31.14999962,0,0,0,0,0,0,0.0023625,136.2350311,69,95,0,0.00065625,74.75,13.50000024
6/4/2021 10:00,0,0,31.14999962,0,0,0,0,0,0,0.0023625,136.3117828,69,95,0,0.00065625,70.25,14.5250001
6/4/2021 11:00,0,0,31.14999962,0,0,0,0,0,0,0.0023625,136.3404503,69,95,0,0.00065625,67.25,15.27499986
6/4/2021 12:00,0,0,31.14999962,0,0,0,0,0,0,0.0023625,136.3266907,69,95,0,0.00065625,63,16.8499999
6/4/2021 13:00,0,0,30.10314784,0,0,0,0,0,0,0.0023625,136.4241943,69,95,0,0.00065625,68.75,16.17499995
6/4/2021 14:00,0,0,29.88999748,0,0,0,0,0,0,0.0023625,136.6176262,68.75,95,0,0.00065625,74.75,15.4000001
6/4/2021 15:00,0,0,29.88999748,0,0,0,0,0,0,0.0023625,136.7080574,68,95,0,0.00065625,73,15.2750001
6/4/2021 16:00,0,0,29.88999748,0,0,0,0,0,0,0.0023625,136.5940094,68,95,0,0.00065625,69,15.67499995
6/4/2021 17:00,0,0,29.88999748,0,0,0,0,0,0,0.0023625,136.6117363,68,95,0,0.00065625,65.5,16.22499943
6/4/2021 18:00,0,0,29.88999748,0,0,0,0,0,0,0.0023625,136.5914459,67.25,95,0,0.00065625,67.5,15.8499999
6/4/2021 19:00,0,0,29.88999748,0,0,0,0,0,0,0.0023625,136.6499214,67,95,0,0.00065625,68.25,15.64999986
6/4/2021 20:00,0,0,29.88999748,0,0,0,0,0,0,0.0023625,136.6212616,67,95,0,0.00065625,77,14.125
6/4/2021 21:00,0,0,29.3599987,0,0,0,0,0,0,0.0023625,136.7867813,67,95,0,0.00065625,81.5,13.07499981
6/4/2021 22:00,0,0,29.3599987,0,0,0,0,0,0,0.0023625,136.8545876,67,95,0,0.00065625,86.5,12.67500019
6/4/2021 23:00,0,0,29.3599987,0,0,0,0,0,0,0.0023625,136.8056107,67,95,0,0.00065625,86.25,12.60000014
6/5/2021 0:00,0,0,29.3599987,0,0,0,0,0,0,0.0023625,136.9419594,66.75,95,0,0.00065625,86.75,12.50000024
6/5/2021 1:00,0,0,29.3599987,0,0,0,0,0,0,0.0023625,136.6721077,66,95,0,0.00065625,88.5,12.125
6/5/2021 2:00,0,0,29.3599987,0,0,0,0,0,0,0.0023625,136.931488,66,95,0,0.00065625,90.25,11.8499999
6/5/2021 3:00,0,0,29.3599987,0,0,0,0,0,0,0.0023625,136.6949844,66,95,0,0.00065625,92.25,11.375
6/5/2021 4:00,0,0,29.3599987,0,0,0,0,0,0,0.0023625,136.8803024,66,95,0,0.00065625,92.25,11.17500019
6/5/2021 5:00,0,0,28.93999863,0,0,0,0,0,0,0.0023625,136.9906578,66,95,0,0.00065625,93.25,11
6/5/2021 6:00,0,0,28.93999863,0,0,0,0,0,0,0.0023625,136.8215256,66,95,0,0.00065625,94,11.05000019
6/5/2021 7:00,0,0,28.93999863,0,0,0,0,0,0,0.0023625,136.7692299,66,95,0,0.00065625,93.25,11.29999995
6/5/2021 8:00,0,0,28.93999863,0,0,0,0,0,0,0.0023625,136.7188644,65.75,95,0,0.00065625,90.75,11.875
6/5/2021 9:00,0,0,28.93999863,0,0,0,0,0,0,0.0023625,136.4894676,65,95,0,0.00065625,82.25,12.89999986
6/5/2021 10:00,0,0,28.93999863,0,0,0,0,0,0,0.0023625,136.5691566,65,95,0,0.00065625,75.75,13.82500005
6/5/2021 11:00,0,0,28.93999863,0,0,0,0,0,0,0.0023625,136.4311752,65,95,0,0.00065625,69.5,15.42499995
6/5/2021 12:00,0,0,28.93999863,0,0,0,0,0,0,0.0023625,136.3360443,64.25,95,0,0.00065625,65.25,16.29999971
6/5/2021 13:00,0,0,28.43050003,0,0,0,0,0,0,0.0023625,136.3360786,64,95,0,0.00065625,69.25,14.82500005
6/5/2021 14:00,0,0,28.43050003,0,0,0,0,0,0,0.0023625,136.4959526,64,95,0,0.00065625,72,14.44999981
6/5/2021 15:00,0,0,28.43050003,0,0,0,0,0,0,0.0023625,136.2554703,64,95,0,0.00065625,69.75,15.2249999
6/5/2021 16:00,0,0,28.43050003,0,0,0,0,0,0,0.0023625,136.3197823,64,95,0,0.00065625,71,14.39999986
6/5/2021 17:00,0,0,28.43050003,0,0,0,0,0,0,0.0023625,136.4857025,64,95,0,0.00065625,68.75,15.27499986
6/5/2021 18:00,0,0,28.43050003,0,0,0,0,0,0,0.0023625,136.6610947,64,95,0,0.00065625,70.5,14.79999971
6/5/2021 19:00,0,0,28.43050003,0,0,0,0,0,0,0.0023625,136.5696487,64,95,0,0.00065625,71.5,14.55000019
6/5/2021 20:00,0,0,28.38287497,0,0,0,0,0,0,0.0023625,136.4568253,63.25,95,0,0.00065625,70.25,13.10000014
6/5/2021 21:00,0,0,28.23999977,0,0,0,0,0,0,0.0023625,136.8724136,63,95,0,0.00065625,73.25,12.77499986
6/5/2021 22:00,0,0,28.23999977,0,0,0,0,0,0,0.0023625,136.5601349,63,95,0,0.00065625,71.5,12.5
6/5/2021 23:00,0,0,28.23999977,0,0,0,0,0,0,0.0023625,136.7421036,63,95,0,0.00065625,72.25,12.20000005
6/6/2021 0:00,0,0,28.23999977,0,0,0,0,0,0,0.0023625,136.5538216,62.5,95,0,0.00065625,71.5,11.7249999
6/6/2021 1:00,0,0,28.23999977,0,0,0,0,0,0,0.0023625,136.9491119,62,95,0,0.00065625,72,11.69999981
6/6/2021 2:00,0,0,28.23999977,0,0,0,0,0,0,0.0023625,136.8098526,62,95,0,0.00065625,72.25,11.6500001
6/6/2021 3:00,0,0,28.23999977,0,0,0,0,0,0,0.0023625,137.062748,62,95,0,0.00065625,81.75,10.20000005
6/6/2021 4:00,0,0,28.18000078,0,0,0,0,0,0,0.0023625,137.0758324,62,95,0,0.00065625,90,9.674999952
6/6/2021 5:00,0,0,28.00000381,0,0,0,0,0,0,0.0023625,137.0955696,62,95,0,0.00065625,90.5,9.350000143
6/6/2021 6:00,0,0,28.00000381,0,0,0,0,0,0,0.0023625,136.4776115,62,95,0,0.00065625,91,9.100000143
6/6/2021 7:00,0,0,28.00000381,0,0,0,0,0,0,0.0023625,136.5463562,62,95,0,0.00065625,89,9.424999952
6/6/2021 8:00,0,0,28.00000381,0,0,0,0,0,0,0.0023625,136.3206062,61.5,95,0,0.00065625,85.75,10
6/6/2021 9:00,0,0,28.00000381,0,0,0,0,0,0,0.0023625,136.5205078,61,95,0,0.00065625,80.5,10.70000005
6/6/2021 10:00,0,0,28.00000381,0,0,0,0,0,0,0.0023625,136.5725632,61,95,0,0.00065625,80.75,10.70000005
6/6/2021 11:00,0,0,28.00000381,0,0,0,0,0,0,0.0023625,136.5698662,61,95,0,0.00065625,83,10.30000019
6/6/2021 12:00,0,0,27.76000118,0,0,0,0,0,0,6.000121407,136.6301727,61,95,0.300000012,1.666700391,88.5,10.04999995
6/6/2021 13:00,0,0,27.51999855,0,0,0,0,0,0,7.03E-10,136.4875031,60.5,95,0,1.95E-10,87.5,10.0250001
6/6/2021 14:00,0,0,27.51999855,0,0,0,0,0,0,7.03E-10,136.5760384,60,95,0,1.95E-10,84.75,10.55000019
6/6/2021 15:00,0,0,27.51999855,0,0,0,0,0,0,7.03E-10,136.3899002,60,95,0,1.95E-10,87.25,10.5250001
6/6/2021 16:00,0,0,27.51999855,0,0,0,0,0,0,7.03E-10,136.292099,60,95,0,1.95E-10,87.75,10.19999981
6/6/2021 17:00,0,0,27.51999855,0,0,0,0,0,0,7.03E-10,136.5023766,60,95,0,1.95E-10,87.25,10.2249999
6/6/2021 18:00,0,0,27.51999855,0,0,0,0,0,0,7.03E-10,136.5611649,60,95,0,1.95E-10,85.75,10.35000014
6/6/2021 19:00,0,0,27.51999855,0,0,0,0,0,0,7.03E-10,136.5796623,60,95,0,1.95E-10,87,9.75
6/6/2021 20:00,0,0,27.26999855,0,0,0,0,0,0,7.03E-10,136.4580154,60,95,0,1.95E-10,89.5,9.374999762
6/6/2021 21:00,0,0,27.01999855,0,0,0,0,0,0,7.03E-10,136.6748276,60,95,0,1.95E-10,88.25,9.449999809
6/6/2021 22:00,0,0,27.01999855,0,0,0,0,0,0,7.03E-10,136.5587845,59.25,95,0,1.95E-10,89.75,9.175000191
6/6/2021 23:00,0,0,27.01999855,0,0,0,0,0,0,7.03E-10,136.5435982,59,95,0,1.95E-10,91.5,8.774999857
6/7/2021 0:00,0,0,27.01999855,0,0,0,0,0,0,7.03E-10,136.2470398,59,95,0,1.95E-10,90.5,9.050000191
6/7/2021 1:00,0,0,27.01999855,0,0,0,0,0,0,7.03E-10,136.6138306,59,95,0,1.95E-10,91.5,9.075000286
6/7/2021 2:00,0,0,27.01999855,0,0,0,0,0,0,7.03E-10,136.6531334,58.75,95,0,1.95E-10,91.25,8.974999905
6/7/2021 3:00,0,0,27.01999855,0,0,0,0,0,0,7.03E-10,136.5895691,58,95,0,1.95E-10,91.5,8.875
6/7/2021 4:00,0,0,26.45749855,0,0,0,0,0,0,7.03E-10,136.9839706,58,95,0,1.95E-10,93.75,8.449999809
6/7/2021 5:00,0,0,26.26999855,0,0,0,0,0,0,7.03E-10,136.7580299,58,95,0,1.95E-10,95,8.449999809
6/7/2021 6:00,0,0,26.26999855,0,0,0,0,0,0,7.03E-10,136.1239815,58,95,0,1.95E-10,94.25,8.5
6/7/2021 7:00,0,0,26.26999855,0,0,0,0,0,0,7.03E-10,135.8033295,58,95,0,1.95E-10,93.5,8.724999905
6/7/2021 8:00,65.29777879,0.5,76.24531347,1.458611111,7.455000048,21.31944444,2.492361086,91.99472222,36.93611111,758.2564301,135.2547934,87.79333333,95,8.865555612,210.6267867,90.5,8.924999714
6/7/2021 9:00,86.32533496,9.5,83.92194457,36.39527778,10.27769435,26.28611111,2.517222235,106.7680556,31.18527778,783.1630618,135.8025627,94.52,95,7.577555632,217.5425178,88,9.349999905
6/7/2021 10:00,86.80000305,6.59375,86.43499374,0.709166667,9.773166691,26.02222222,3.294694454,102.5,22.77833333,784.0197669,135.809185,94.78944444,95,5.33486114,217.7832691,83.25,10.7750001
6/7/2021 11:00,86.80000305,4.59375,87.45749855,0,9.825000048,26.24555556,3.700000048,98.75,10.90527778,196.7884962,135.8454666,93.67,95,1.032972271,54.6634715,72.75,12.22500014
6/7/2021 12:00,87.30000305,0,84.72988628,0,10,26,3.700000048,98,0,2.25E-06,136.0405807,94,95,0,6.25E-07,79.25,11.70000005
6/7/2021 13:00,87.30000305,0,84.48999786,0,10,26,3.700000048,98,0,2.25E-06,135.5772438,94,95,0,6.25E-07,75.25,12.47500014
6/7/2021 14:00,87.30000305,0,84.48999786,0,10,26,3.700000048,98,0,2.25E-06,135.905838,93.75,95,0,6.25E-07,71.75,13.4000001
6/7/2021 15:00,87.30000305,0,84.48999786,0,10,26,3.700000048,98,0,2.25E-06,135.948616,93,95,0,6.25E-07,64.25,14.45000005
6/7/2021 16:00,87.30000305,0,81.96896253,0,10,26,3.700000048,98,0,2.25E-06,136.2745819,93,95,0,6.25E-07,60.5,14.5999999
6/7/2021 17:00,87.30000305,0,71.58000183,0,10,26,3.700000048,98,0,2.25E-06,136.2507858,92,95,0,6.25E-07,61.75,14.57500005
6/7/2021 18:00,87.30000305,0,71.58000183,0,10,26,3.700000048,98,0,2.25E-06,136.4982338,92,95,0,6.25E-07,62.75,14.25
6/7/2021 19:00,87.30000305,0.3125,71.58000183,0,9.924999714,26,3.550000012,98,0,12.01498303,136.6454124,92,95,2.273999968,3.337495315,63.25,14
6/7/2021 20:00,87.30000305,0,67.88933451,0,9.899999619,26,3.5,98,0,2.64E-11,136.7380104,92,95,0,7.32E-12,66.25,13.4000001
6/7/2021 21:00,87.30000305,0,62.93000031,0,9.899999619,26,3.5,98,0,20.31833333,136.4762115,91.75,95,0.418166674,5.643981467,67.75,12.6500001
6/7/2021 22:00,87.30000305,0,62.93000031,0,9.899999619,26,3.5,98,0,8.110000008,136.7140198,91,95,0.063333335,2.25277778,69,12.02499986
6/7/2021 23:00,87.30000305,0,62.93000031,0,9.899999619,26,3.5,98,0,23.42000728,136.903801,91,95,0.655694461,6.505557586,74.75,11.625
6/8/2021 0:00,87.30000305,0.6875,62.93000031,0,9.899999619,26,3.5,98,0,15.63424997,136.6208954,91,95,0.711138909,4.34284721,78.5,11.04999995
6/8/2021 1:00,87.30000305,0,61.22408865,0,9.899999619,26,3.5,98,0,90.15,136.9114342,91,95,3.372277905,25.04166667,81.5,10.75
6/8/2021 2:00,87.30000305,0.609375,52.05249786,0,9.899999619,26,3.5,98,0,1.05E-08,136.5755005,90.25,95,0,2.93E-09,83.75,10.47500014
6/8/2021 3:00,87.30000305,0,51.37999725,0,9.899999619,26,3.5,98,0,139.7400002,136.495945,90,95,5.692555678,38.81666671,82.75,10.14999986
6/8/2021 4:00,87.30000305,0,51.37999725,0,9.899999619,26,3.5,98,0,3.38E-07,136.3774376,89.75,95,0,9.38E-08,85.25,9.175000191
6/8/2021 5:00,87.30000305,0,51.37999725,0,9.899999619,26,3.5,98,0,6.135000147,136.3760681,89,95,0.238583329,1.704166708,84.25,9.625
6/8/2021 6:00,87.30000305,0,51.37999725,0,9.899999619,26,3.5,98,0,147.7500921,136.04459,89,95,6.501000376,41.04169225,83,10.47500014
6/8/2021 7:00,87.30000305,0,51.37999725,0,9.899999619,26,3.5,98,0,163.4850847,135.8760605,89,95,7.311416793,45.41252125,78.75,11.97500038
6/8/2021 8:00,87.30000305,0,49.68782545,0,9.899999619,26,3.5,98,0,148.1450429,135.3977089,89,95,6.816916911,41.12528969,78.75,11.82500005
6/8/2021 9:00,87.30000305,0,43.95999908,0,9.899999619,26,3.5,98,0,3.52E-07,135.6839371,88.25,95,0,9.77E-08,75,13.07500005
6/8/2021 10:00,87.30000305,0.296875,43.95999908,0,9.899999619,26,3.5,98,0,181.24467,135.5976028,88,95,13.26738925,50.34573939,77.75,12.82499981
6/8/2021 11:00,87.30000305,0,43.95999908,0,9.899999619,26,3.5,98,0,0.0030375,135.3694191,87.25,95,0,0.00084375,80.25,13.29999971
6/8/2021 12:00,87.30000305,0,43.95999908,0,9.899999619,26,3.5,98,0,6.229200599,135.6192017,87,95,4.46355546,1.730333472,80.25,13.5250001
6/8/2021 13:00,87.30000305,0,43.95999908,0,9.899999619,26,3.5,98,0,37.42258002,135.8187904,87,95,2.891527786,10.39516111,77.75,14
6/8/2021 14:00,87.30000305,0,43.95999908,0,9.899999619,26,3.5,98,0,70.7286,135.4813309,87,95,3.354833457,19.64683333,72.75,15.10000014
6/8/2021 15:00,87.30000305,0,43.95999908,0,9.899999619,26,3.5,98,0,161.5833331,136.0345993,87,95,8.29233353,44.88425819,67,15.57500029
6/8/2021 16:00,87.30000305,0,41.54035315,0,9.899999619,26,3.5,98,0,105.5502778,136.3857803,86.25,95,5.418027824,29.31952038,65.5,16.17499971
6/8/2021 17:00,87.30000305,0,37.27999496,0,9.899999619,26,3.5,98,0,40.08502035,136.5219765,86,95,2.074833297,11.13472788,58.5,16.95000029
6/8/2021 18:00,87.30000305,1.296875,37.27999496,0,9.899999619,26,3.5,98,0,70.46352835,136.5129967,85.5,95,4.274916712,19.57320233,59.25,17
6/8/2021 19:00,87.30000305,3.5,37.27999496,0,9.899999619,26,3.5,98,0,25.95003769,136.6385193,85,95,2.088833381,7.146329905,66,16.32500029
6/8/2021 20:00,87.30000305,0.703125,37.27999496,0,9.899999619,26,3.5,98,0,52.35269995,136.2822647,85,95,2.931972204,14.54241667,69.25,15.5250001
6/8/2021 21:00,87.30000305,0,37.27999496,0,9.899999619,26,3.5,98,0,20.16,136.4345131,85,95,1.057777778,5.6,77.25,14.32500005
6/8/2021 22:00,87.30000305,0,37.27999496,0,9.899999619,26,3.5,98,0,1.760850049,136.3423996,85,95,4.377500188,0.489125005,77.5,13.8499999
