Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
6/8/2021 23:00,87.30000305,0.59375,37.27999496,0,9.899999619,26,3.5,98,0,49.43725017,136.5206604,84.25,95,3.427000068,13.73256943,77.75,13.6500001
6/9/2021 0:00,87.30000305,0.90625,35.09854411,0,9.899999619,26,3.5,98,0,2.1602115,136.5748634,84,95,0.227999997,0.60005875,76.25,13.30000019
6/9/2021 1:00,87.30000305,0,33.98999786,0,9.899999619,26,3.5,98,0,7.032124123,136.5249672,83.5,95,3.844111238,1.953367795,78.25,12.35000014
6/9/2021 2:00,87.30000305,0,33.98999786,0,9.899999619,26,3.5,98,0,180.529997,136.3560219,83,95,9.721306006,50.14722147,83.75,11.6500001
6/9/2021 3:00,87.30000305,0,33.98999786,0,9.899999619,26,3.5,98,0,4.22E-11,136.6955109,83,95,0,1.17E-11,88.25,11.17499995
6/9/2021 4:00,87.30000305,0,33.98999786,0,9.899999619,26,3.5,98,0,2.341850128,136.5423126,83,95,1.302166699,0.650513912,91.75,11.0250001
6/9/2021 5:00,87.30000305,0,33.98999786,0,9.899999619,26,3.5,98,0,3.52E-13,136.3808479,83,95,0,9.77E-14,91.75,10.82500005
6/9/2021 6:00,87.30000305,0,33.98999786,0,9.899999619,26,3.5,98,0,54.95000008,136.4900284,82.5,95,2.985194509,15.26388891,92.25,10.60000038
6/9/2021 7:00,87.30000305,0,33.98999786,0,9.899999619,26,3.5,98,0,40.29000006,135.9725533,82,95,2.175805619,11.19166668,93.75,10.55000019
6/9/2021 8:00,87.30000305,0.59375,32.27579798,0,9.899999619,26,3.5,98,0,110.58,135.790947,82,95,5.884666913,30.71666667,91.25,10.97500014
6/9/2021 9:00,87.30000305,0,31.82999802,0,9.899999619,26,3.5,98,0,1.34E-08,135.8969574,82,95,0,3.71E-09,88.75,11.8499999
6/9/2021 10:00,87.30000305,0,31.82999802,0,9.899999619,26,3.5,98,0,1.34E-08,135.4976616,82,95,0,3.71E-09,73.25,13.79999995
6/9/2021 11:00,87.30000305,0,31.82999802,0,9.899999619,26,3.5,98,0,1.34E-08,135.7582893,81.5,95,0,3.71E-09,63.75,14.57499981
6/9/2021 12:00,87.30000305,0,31.82999802,0,9.899999619,26,3.5,98,0,1.34E-08,135.8350258,81,95,0,3.71E-09,60,15.5
6/9/2021 13:00,87.30000305,0,31.82999802,0,9.899999619,26,3.5,98,0,13.92999438,135.9542122,81,95,1.084111123,3.869442881,63.75,16.1500001
6/9/2021 14:00,87.30000305,0,31.82999802,0,9.899999619,26,3.5,98,0,2.81E-07,135.6516495,80,95,0,7.81E-08,62.5,16.29999971
6/9/2021 15:00,87.30000305,0,31.82999802,0,9.899999619,26,3.5,98,0,2.81E-07,136.0350494,80,95,0,7.81E-08,60.25,16.20000029
6/9/2021 16:00,87.30000305,0.5,30.37164452,0,9.899999619,26,3.5,98,0,2.81E-07,136.4341202,80,95,0,7.81E-08,59,16.5
6/9/2021 17:00,87.30000305,0,30.26000023,0,9.899999619,26,3.5,98,0,2.81E-07,136.5332108,80,95,0,7.81E-08,63.25,16.25
6/9/2021 18:00,87.30000305,0,30.26000023,0,9.899999619,26,3.5,98,0,2.81E-07,136.5028343,80,95,0,7.81E-08,66,16.42500019
6/9/2021 19:00,87.30000305,0,30.26000023,0,9.899999619,26,3.5,98,0,2.81E-07,136.3666954,79,95,0,7.81E-08,70.75,15.20000005
6/9/2021 20:00,87.30000305,0,30.26000023,0,9.899999619,26,3.5,98,0,2.81E-07,136.212986,79,95,0,7.81E-08,70.75,14.3499999
6/9/2021 21:00,87.30000305,0.5,30.26000023,0,9.899999619,26,3.5,98,0,38.74499969,136.3470535,78.5,95,2.18416666,10.76249993,73,13.97500014
6/9/2021 22:00,87.30000305,0,30.26000023,0,9.899999619,26,3.5,98,0,8.44E-07,136.3989334,78,95,0,2.34E-07,79.5,13.3499999
6/9/2021 23:00,87.30000305,0,30.26000023,0,9.899999619,26,3.5,98,0,8.44E-07,136.5261421,78,95,0,2.34E-07,78.75,12.94999981
6/10/2021 0:00,87.30000305,0,30.15499926,0,9.899999619,26,3.5,98,0,8.44E-07,136.2554054,78,95,0,2.34E-07,80,12.5
6/10/2021 1:00,87.30000305,0,30.11999893,0,9.899999619,26,3.5,98,0,8.44E-07,136.7984276,78,95,0,2.34E-07,83.25,12.10000014
6/10/2021 2:00,87.30000305,0,30.11999893,0,9.899999619,26,3.5,98,0,8.44E-07,136.814991,77.75,95,0,2.34E-07,82.25,11.6500001
6/10/2021 3:00,87.30000305,0,30.11999893,0,9.899999619,26,3.5,98,0,8.44E-07,136.3897743,77,95,0,2.34E-07,78,10.92499995
6/10/2021 4:00,87.30000305,0,30.11999893,0,9.899999619,26,3.5,98,0,13.88000033,136.6339043,77,95,0.739444451,3.855555647,79,10.875
6/10/2021 5:00,87.30000305,0,30.11999893,0,9.899999619,26,3.5,98,0,2.81E-07,136.5285683,76.5,95,0,7.81E-08,80.25,10.80000019
6/10/2021 6:00,87.30000305,0.609375,30.11999893,0,9.899999619,26,3.5,98,0,2.81E-07,136.3088531,76,95,0,7.81E-08,80.75,11.12499976
6/10/2021 7:00,87.30000305,0,30.11999893,0,9.899999619,26,3.5,98,0,2.81E-07,135.9268948,76,95,0,7.81E-08,81,12.0250001
6/10/2021 8:00,87.30000305,0,29.21999931,0,9.899999619,26,3.5,98,0,2.81E-07,135.8927307,76,95,0,7.81E-08,80.25,12.32500005
6/10/2021 9:00,87.30000305,0,29.21999931,0,9.899999619,26,3.5,98,0,2.81E-07,135.9520149,76,95,0,7.81E-08,78,12.875
6/10/2021 10:00,87.30000305,0,29.21999931,0,9.899999619,26,3.5,98,0,2.81E-07,135.7300148,76,95,0,7.81E-08,66.75,13.57499981
6/10/2021 11:00,87.30000305,0,29.21999931,0,9.899999619,26,3.5,98,0,3.880000258,135.8068886,75,95,0.251527783,1.077777849,62,14.60000014
6/10/2021 12:00,87.30000305,2.390625,29.21999931,0,9.899999619,26,3.5,98,0,149.0600031,136.0262413,75,95,8.305889351,41.40555641,58.75,15.32499981
6/10/2021 13:00,87.30000305,1.3125,29.21999931,0,9.899999619,26,3.5,98,0,106.1804384,136.077446,75,95,9.594555519,29.4945664,57.5,15.5999999
6/10/2021 14:00,87.30000305,1.09375,29.21999931,0,9.899999619,26,3.5,98,0,1.41375,136.0224495,75,95,1.518472222,0.392708333,58.25,16.05000019
6/10/2021 15:00,87.30000305,0,29.21999931,0,9.899999619,26,3.5,98,0,4.7,136.0839081,75,95,0.261111111,1.305555556,60.25,16.14999986
6/10/2021 16:00,87.30000305,0,28.40999985,0,9.899999619,26,3.5,98,0,10.96,136.7047958,74.5,95,0.602777778,3.044444444,61,15.5999999
6/10/2021 17:00,87.30000305,0,28.40999985,0,9.899999619,26,3.5,98,0,13.4253124,136.401619,74,95,8.939666794,3.729253472,61,15.79999995
6/10/2021 18:00,87.30000305,0,28.40999985,0,9.899999619,26,3.5,98,0,5.477499987,136.6803856,74,95,7.496389126,1.521527772,62.75,15.54999971
6/10/2021 19:00,87.30000305,0,28.40999985,0,9.899999619,26,3.5,98,0,29.32666667,136.5135574,73.75,95,1.699111164,8.146296527,65,15.14999986
6/10/2021 20:00,87.30000305,0,28.40999985,0,9.899999619,26,3.5,98,0,37.44444444,136.2340736,73,95,2.171777849,10.40123489,67,14.79999971
6/10/2021 21:00,87.30000305,0,28.40999985,0,9.899999619,26,3.5,98,0,119.2369723,136.4147224,73,95,7.03461099,33.12138091,63.75,14.55000019
6/10/2021 22:00,87.30000305,0.703125,28.40999985,0,9.899999619,26,3.5,98,0,0.045000002,136.2622375,73,95,0,0.0125,67,14.25
6/10/2021 23:00,87.30000305,0,28.60499954,0,9.899999619,26,3.5,98,0,0.045000002,136.4282112,73,95,0,0.0125,68.5,13.60000014
6/11/2021 0:00,87.30000305,0,29.18999863,0,9.899999619,26,3.5,98,0,0.045000002,136.3996277,73,95,0,0.0125,69.75,12.9749999
6/11/2021 1:00,87.30000305,0,29.18999863,0,9.899999619,26,3.5,98,0,0.045000002,136.6554871,72.75,95,0,0.0125,68.5,12.79999995
6/11/2021 2:00,87.30000305,0,29.18999863,0,9.899999619,26,3.5,98,0,0.045000002,136.6227188,72,95,0,0.0125,69,12.60000014
6/11/2021 3:00,87.30000305,0,29.18999863,0,9.899999619,26,3.5,98,0,0.045000002,136.3085098,72,95,0,0.0125,69,12.5999999
6/11/2021 4:00,87.30000305,0,29.18999863,0,9.899999619,26,3.5,98,0,0.045000002,136.4702072,71.75,95,0,0.0125,69.5,12.4749999
6/11/2021 5:00,87.30000305,0,29.18999863,0,9.899999619,26,3.5,98,0,0.045000002,136.2352333,71,95,0,0.0125,69,12.5250001
6/11/2021 6:00,87.30000305,0.5,29.18999863,0,9.899999619,26,3.5,98,0,174.7166634,136.2564621,71,95,9.891305796,48.5324065,68,12.75
6/11/2021 7:00,87.30000305,1.5,28.94499874,0,9.899999619,26,3.5,98,0,7.03E-06,136.537735,71,95,0,1.95E-06,67.5,13.07500005
6/11/2021 8:00,87.30000305,0,28.69999886,0,9.899999619,26,3.5,98,0,7.03E-06,136.2388573,71,95,0,1.95E-06,66.75,13.47500014
6/11/2021 9:00,87.30000305,0,28.69999886,0,9.899999619,26,3.5,98,0,7.03E-06,137.0433367,71,95,0,1.95E-06,65,14.89999986
6/11/2021 10:00,87.30000305,0,28.69999886,0,9.899999619,26,3.5,98,0,7.03E-06,138.3666077,71,95,0,1.95E-06,62.5,15.69999981
6/11/2021 11:00,87.30000305,0,28.69999886,0,9.699999809,26,3.599999905,98,0,3.603000812,136.8131866,70.25,95,3.969972413,1.000833541,54.25,16.22499943
6/11/2021 12:00,87.19999695,0,28.69999886,0,9.699999809,26,3.599999905,98,0,1.05E-12,136.8620834,70,95,0,2.93E-13,56.5,16.22500038
6/11/2021 13:00,87.19999695,0,28.69999886,0,9.699999809,26,3.599999905,98,0,1.05E-12,137.0087738,70,95,0,2.93E-13,56.25,16.4000001
6/11/2021 14:00,87.19999695,0,28.69999886,0,9.699999809,26,3.599999905,98,0,47.035,137.2587852,69,95,2.594361129,13.06527778,64.75,15.27499986
6/11/2021 15:00,87.19999695,0.203125,28.59749842,0,9.699999809,26,3.599999905,98,0,131.2,137.1978683,69,95,7.232778099,36.44444445,76.5,13.25
6/11/2021 16:00,87.19999695,0,28.2899971,0,9.699999809,26,3.599999905,98,0,30.37500033,137.2084923,69,95,1.674000077,8.437500091,89.75,11.75
6/11/2021 17:00,87.19999695,0,28.2899971,0,9.699999809,26,3.599999905,98,0,3.52E-07,137.0410042,69,95,0,9.77E-08,93,11.50000024
6/11/2021 18:00,87.19999695,0,28.2899971,0,9.699999809,26,3.599999905,98,0,3.52E-07,137.3644791,69,95,0,9.77E-08,91,11.79999971
6/11/2021 19:00,87.19999695,0,28.2899971,0,9.699999809,26,3.599999905,98,0,3.52E-07,137.2998772,69,95,0,9.77E-08,84.75,12.60000014
6/11/2021 20:00,87.19999695,0.890625,28.2899971,0,9.699999809,26,3.599999905,98,0,78.77500001,137.2717934,68.75,95,4.367444521,21.88194445,85,12.60000038
6/11/2021 21:00,87.19999695,0,28.2899971,0,9.699999809,26,3.599999905,98,0,7.03E-09,137.2571106,68,95,0,1.95E-09,85.25,12.39999962
6/11/2021 22:00,87.19999695,0,28.2899971,0,9.699999809,26,3.599999905,98,0,7.03E-09,137.4669113,68,95,0,1.95E-09,85,12.60000038
6/11/2021 23:00,87.19999695,0,27.89999866,0,9.699999809,26,3.599999905,98,0,7.03E-09,137.3989754,67.75,95,0,1.95E-09,85,12.55000019
6/12/2021 0:00,87.19999695,0.796875,27.51000023,0,9.699999809,26,3.599999905,98,0,289.684999,137.2581902,67,95,17.21544505,80.46805531,85,12.625
6/12/2021 1:00,87.19999695,4.3125,27.51000023,0,9.699999809,26,3.599999905,98,0,5.34E-07,137.2524567,67,95,0,1.48E-07,86.25,12.57500029
6/12/2021 2:00,87.19999695,0,27.51000023,0,9.699999809,26,3.599999905,98,0,5.34E-07,137.5163231,67,95,0,1.48E-07,88,12.54999995
6/12/2021 3:00,87.19999695,0,27.51000023,0,9.699999809,26,3.599999905,98,0,5.34E-07,137.3536644,67,95,0,1.48E-07,88.25,12.44999981
6/12/2021 4:00,87.19999695,0,27.51000023,0,9.699999809,26,3.599999905,98,0,5.34E-07,137.6135674,67,95,0,1.48E-07,90.25,12.04999995
6/12/2021 5:00,87.19999695,0,27.51000023,0,9.699999809,26,3.599999905,98,0,5.34E-07,137.5954094,67,95,0,1.48E-07,91.75,11.80000019
6/12/2021 6:00,87.19999695,0,27.51000023,0,9.699999809,26,3.599999905,98,0,5.34E-07,137.3810005,66,95,0,1.48E-07,92,11.875
6/12/2021 7:00,87.19999695,1.6875,27.47999954,0,9.699999809,26,3.599999905,98,0,257.6855464,137.2361679,66,95,15.30136128,71.57931853,91,12.47500014
6/12/2021 8:00,87.19999695,11.40625,27.46999931,0,9.699999809,26,3.599999905,98,0,0.0007875,137.0498009,66,95,0,0.00021875,89.25,13.17499995
6/12/2021 9:00,87.19999695,0,27.46999931,0,9.699999809,26,3.599999905,98,0,0.0007875,136.7848625,66,95,0,0.00021875,83.75,14.7249999
6/12/2021 10:00,87.19999695,0,27.46999931,0,9.699999809,26,3.599999905,98,0,0.0007875,136.975174,66,95,0,0.00021875,77.5,15.57500005
6/12/2021 11:00,87.19999695,0,27.46999931,0,9.699999809,26,3.599999905,98,0,47.91512161,137.0001106,66,95,2.438722277,13.30975599,73.5,16.24999976
6/12/2021 12:00,87.19999695,3.796875,27.46999931,0,9.699999809,26,3.599999905,98,0,305.7521137,136.8104248,66,95,18.33683384,84.93114325,66.5,17.45000029
6/12/2021 13:00,87.19999695,0,27.46999931,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8575668,65.5,95,0,0.00153125,68.25,17.79999971
6/12/2021 14:00,87.19999695,0,27.46999931,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8000183,65,95,0,0.00153125,68.75,17.70000029
6/12/2021 15:00,87.19999695,0,27.64249897,0,9.699999809,26,3.599999905,98,0,0.0055125,136.9110031,65,95,0,0.00153125,66,18.0999999
6/12/2021 16:00,87.19999695,0,27.69999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0324059,65,95,0,0.00153125,72.75,17.20000029
6/12/2021 17:00,87.19999695,0,27.69999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0948372,64.25,95,0,0.00153125,65,18.0999999
6/12/2021 18:00,87.19999695,0,27.69999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1098251,64,95,0,0.00153125,62,18.42500019
6/12/2021 19:00,87.19999695,0,27.69999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4016724,64,95,0,0.00153125,59,18.7750001
6/12/2021 20:00,87.19999695,0.203125,27.69999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2292328,64,95,0,0.00153125,62.75,18.22500038
6/12/2021 21:00,87.19999695,0,27.69999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2474365,64,95,0,0.00153125,72.75,16.375
6/12/2021 22:00,87.19999695,0,27.69999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2817192,64,95,0,0.00153125,68.25,17.25
6/12/2021 23:00,87.19999695,0,27.68999863,0,9.699999809,26,3.599999905,98,0,0.0055125,137.6185226,64,95,0,0.00153125,69.75,17.32500029
6/13/2021 0:00,87.19999695,0,27.68999863,0,9.699999809,26,3.599999905,98,0,0.0055125,137.7916489,63.25,95,0,0.00153125,83,14.875
6/13/2021 1:00,87.19999695,0,27.68999863,0,9.699999809,26,3.599999905,98,0,0.0055125,137.680294,63,95,0,0.00153125,89.5,14.22500014
6/13/2021 2:00,87.19999695,0,27.68999863,0,9.699999809,26,3.599999905,98,0,0.0055125,137.549408,63,95,0,0.00153125,92,14.02499986
6/13/2021 3:00,87.19999695,0,27.68999863,0,9.699999809,26,3.599999905,98,0,0.0055125,137.6869049,63,95,0,0.00153125,91.5,14.2249999
6/13/2021 4:00,87.19999695,0,27.68999863,0,9.699999809,26,3.599999905,98,0,0.0055125,137.6187248,62.25,95,0,0.00153125,92.25,14.19999981
6/13/2021 5:00,87.19999695,0,27.68999863,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5303497,62,95,0,0.00153125,92.75,14.29999995
6/13/2021 6:00,87.19999695,0,27.68249893,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4338074,62,95,0,0.00153125,92.75,14.32500005
6/13/2021 7:00,87.19999695,0,27.65999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3633118,62,95,0,0.00153125,94.25,14.10000014
6/13/2021 8:00,87.19999695,0,27.65999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3752213,62,95,0,0.00153125,95.75,14.05000019
6/13/2021 9:00,87.19999695,0,27.65999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3143578,62,95,0,0.00153125,96,14.29999995
6/13/2021 10:00,87.19999695,0,27.65999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0977516,62,95,0,0.00153125,96,14.9000001
6/13/2021 11:00,87.19999695,0,27.65999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2758636,62,95,0,0.00153125,95.25,15.12500024
6/13/2021 12:00,87.19999695,0,27.65999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3037338,61.25,95,0,0.00153125,96,15.25
6/13/2021 13:00,87.19999695,0,27.65999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1686478,61,95,0,0.00153125,95.25,15.62499976
6/13/2021 14:00,87.19999695,0,27.72502422,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2813683,61,95,0,0.00153125,91,16.625
6/13/2021 15:00,87.19999695,0,27.7900486,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0620193,61,95,0,0.00153125,88.75,17.0999999
6/13/2021 16:00,87.19999695,0,27.7900486,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1912193,60.5,95,0,0.00153125,89.25,17.34999943
6/13/2021 17:00,87.19999695,0,27.7900486,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3947868,60,95,0,0.00153125,90.75,16.9000001
6/13/2021 18:00,87.19999695,0,27.7900486,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3099327,60,95,0,0.00153125,93.5,15.92499995
6/13/2021 19:00,87.19999695,0,27.7900486,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2819061,60,95,0,0.00153125,95.75,16.02500033
6/13/2021 20:00,87.19999695,0,27.7900486,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2118759,60,95,0,0.00153125,97,16.34999943
6/13/2021 21:00,87.19999695,0,27.7900486,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2660294,60,95,0,0.00153125,96.25,16.29999924
6/13/2021 22:00,87.19999695,0,27.71002388,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2387466,60,95,0,0.00153125,96,15.89999962
6/13/2021 23:00,87.19999695,0,27.62999916,0,9.699999809,26,3.599999905,98,0,0.0055125,137.175106,60,95,0,0.00153125,97,15.2750001
6/14/2021 0:00,87.19999695,0,27.62999916,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3126907,59.75,95,0,0.00153125,98,15.7249999
6/14/2021 1:00,87.19999695,0,27.62999916,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3622665,59,95,0,0.00153125,96.75,15.67500019
6/14/2021 2:00,87.19999695,0,27.62999916,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4781342,59,95,0,0.00153125,96.5,14.77499986
6/14/2021 3:00,87.19999695,0,27.62999916,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4253845,59,95,0,0.00153125,96.75,14.5250001
6/14/2021 4:00,87.19999695,0,27.62999916,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2626152,59,95,0,0.00153125,96,14.57500029
6/14/2021 5:00,87.19999695,0,27.62999916,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4308472,58.75,95,0,0.00153125,96,14.42500019
6/14/2021 6:00,87.19999695,0,27.58499956,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3354645,58,95,0,0.00153125,96,14.25
6/14/2021 7:00,87.19999695,0,27.56999969,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1062698,58,95,0,0.00153125,96,14.49999976
6/14/2021 8:00,87.19999695,0,27.56999969,0,9.699999809,26,3.599999905,98,0,0.0055125,136.9968796,58,95,0,0.00153125,96,14.4000001
6/14/2021 9:00,87.19999695,0,27.56999969,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0730515,58,95,0,0.00153125,94.75,15.17499995
6/14/2021 10:00,87.19999695,0,27.56999969,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0499535,58,95,0,0.00153125,93.75,15.55000019
6/14/2021 11:00,87.19999695,0,27.56999969,0,9.699999809,26,3.599999905,98,0,0.0055125,136.7741547,58,95,0,0.00153125,89,16.75
6/14/2021 12:00,87.19999695,0,27.56999969,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8348579,58,95,0,0.00153125,84.25,18.22499943
6/14/2021 13:00,87.19999695,0,27.56999969,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0851707,58,95,0,0.00153125,84,17.75
6/14/2021 14:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0115128,57.75,95,0,0.00153125,73.75,19.125
6/14/2021 15:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8780174,57,95,0,0.00153125,76.75,18.7249999
6/14/2021 16:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,136.9754486,57,95,0,0.00153125,81,18.5
6/14/2021 17:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3771362,57,95,0,0.00153125,77,18.45000029
6/14/2021 18:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4253082,57,95,0,0.00153125,75.75,18.1500001
6/14/2021 19:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4718399,57,95,0,0.00153125,75.5,17.875
6/14/2021 20:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4117279,57,95,0,0.00153125,76.75,16.80000019
6/14/2021 21:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3069344,57,95,0,0.00153125,79.5,16.02499986
6/14/2021 22:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2415276,57,95,0,0.00153125,81.75,15.72500014
6/14/2021 23:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4445763,57,95,0,0.00153125,83.5,15.42499995
6/15/2021 0:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4125366,56,95,0,0.00153125,86,15.2750001
6/15/2021 1:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4454079,56,95,0,0.00153125,89.5,14.79999995
6/15/2021 2:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.6235199,56,95,0,0.00153125,90.75,14.2750001
6/15/2021 3:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4000015,56,95,0,0.00153125,90.75,13.82499981
6/15/2021 4:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.6231842,56,95,0,0.00153125,92.75,13.1500001
6/15/2021 5:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5876656,55.5,95,0,0.00153125,94,12.87499976
6/15/2021 6:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5120697,55,95,0,0.00153125,94,12.85000014
6/15/2021 7:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0101891,55,95,0,0.00153125,93.75,13.20000005
6/15/2021 8:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8820152,55,95,0,0.00153125,92.25,13.70000005
6/15/2021 9:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0215073,55,95,0,0.00153125,89,14.3499999
6/15/2021 10:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1356087,55,95,0,0.00153125,80.5,15.49999976
6/15/2021 11:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8653221,55,95,0,0.00153125,74,16.5999999
6/15/2021 12:00,87.19999695,0,27.40999985,0,9.699999809,26,3.599999905,98,0,0.0055125,136.879612,55,95,0,0.00153125,70,17.82500029
6/15/2021 13:00,87.19999695,0,27.35762453,0,9.699999809,26,3.599999905,98,0,0.0055125,136.9171028,55,95,0,0.00153125,76.25,17.4000001
6/15/2021 14:00,87.19999695,0,27.20049858,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0343475,55,95,0,0.00153125,80.75,16.32499981
6/15/2021 15:00,87.19999695,0,27.20049858,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8244781,54.75,95,0,0.00153125,74,16.99999952
6/15/2021 16:00,87.19999695,0,27.20049858,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1725845,54,95,0,0.00153125,74.75,17.2249999
6/15/2021 17:00,87.19999695,0,27.20049858,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4134216,54,95,0,0.00153125,76.25,16.375
6/15/2021 18:00,87.19999695,0,27.20049858,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3479614,54,95,0,0.00153125,70.25,17.45000029
6/15/2021 19:00,87.19999695,0,27.20049858,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4152145,54,95,0,0.00153125,71.75,16.92500067
6/15/2021 20:00,87.19999695,0,27.20049858,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2294693,54,95,0,0.00153125,77.75,16.04999995
6/15/2021 21:00,87.19999695,0,27.1903739,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2442322,53.5,95,0,0.00153125,80,15.75
6/15/2021 22:00,87.19999695,0,27.15999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3364143,53,95,0,0.00153125,83.25,15.1500001
6/15/2021 23:00,87.19999695,0,27.15999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4603729,53,95,0,0.00153125,82,14.80000019
6/16/2021 0:00,87.19999695,0,27.15999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4860191,53,95,0,0.00153125,82.25,14.80000019
6/16/2021 1:00,87.19999695,0,27.15999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4344444,53,95,0,0.00153125,81.25,14.67499995
6/16/2021 2:00,87.19999695,0,27.15999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5719948,53,95,0,0.00153125,85,14.20000005
6/16/2021 3:00,87.19999695,0,27.15999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4106178,53,95,0,0.00153125,86.25,13.70000005
6/16/2021 4:00,87.19999695,0,27.15999985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4797211,53,95,0,0.00153125,85.25,13.625
6/16/2021 5:00,87.19999695,0,27.10999966,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4771767,53,95,0,0.00153125,85.5,13.42499971
6/16/2021 6:00,87.19999695,0,27.05999947,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4836655,53,95,0,0.00153125,88,13.32500005
6/16/2021 7:00,87.19999695,0,27.05999947,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2161713,53,95,0,0.00153125,87,13.625
6/16/2021 8:00,87.19999695,0,27.05999947,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0169144,53,95,0,0.00153125,86,14.32499981
6/16/2021 9:00,87.19999695,0,27.05999947,0,9.699999809,26,3.599999905,98,0,0.0055125,136.9320297,52.25,95,0,0.00153125,76.5,16.02500033
6/16/2021 10:00,87.19999695,0,27.05999947,0,9.699999809,26,3.599999905,98,0,0.0055125,136.9898911,52,95,0,0.00153125,72.5,16.87499952
6/16/2021 11:00,87.19999695,0,27.05999947,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8158226,52,95,0,0.00153125,75.5,16.55000019
6/16/2021 12:00,87.19999695,0,27.05999947,0,9.699999809,26,3.599999905,98,0,0.0055125,136.6280785,52,95,0,0.00153125,74.75,16.92499971
6/16/2021 13:00,87.19999695,0,26.81999969,0,9.699999809,26,3.599999905,98,0,0.0055125,136.5759315,52,95,0,0.00153125,74.75,16.67500019
6/16/2021 14:00,87.19999695,0,26.73999977,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8002625,52,95,0,0.00153125,68.5,17.7249999
6/16/2021 15:00,87.19999695,0,26.73999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0074387,51,95,0,0.00153125,71.5,17.44999933
6/16/2021 16:00,87.19999695,0,26.73999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3558998,51,95,0,0.00153125,67.25,18.25
6/16/2021 17:00,87.19999695,0,26.73999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.374176,51,95,0,0.00153125,61.75,19.0999999
6/16/2021 18:00,87.19999695,0,26.73999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5043182,51,95,0,0.00153125,71,18.02499962
6/16/2021 19:00,87.19999695,0,26.73999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4741364,51,95,0,0.00153125,71.25,17.82499933
6/16/2021 20:00,87.19999695,0,26.73999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.8036346,51,95,0,0.00153125,63.75,17.92499971
6/16/2021 21:00,87.19999695,0,26.83749914,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5634575,51,95,0,0.00153125,59.75,17.42499971
6/16/2021 22:00,87.19999695,0,26.86999893,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2835274,51,95,0,0.00153125,61,17.125
6/16/2021 23:00,87.19999695,0,26.86999893,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3737068,51,95,0,0.00153125,70.25,16.4749999
6/17/2021 0:00,87.19999695,0,26.86999893,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4372215,51,95,0,0.00153125,77.25,15.57499981
6/17/2021 1:00,87.19999695,0,26.86999893,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5518799,51,95,0,0.00153125,74.5,15.17499995
6/17/2021 2:00,87.19999695,0,26.86999893,0,9.699999809,26,3.599999905,98,0,0.0055125,137.8374519,50.75,95,0,0.00153125,80.75,14.5250001
6/17/2021 3:00,87.19999695,0,26.86999893,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5617561,50,95,0,0.00153125,80.5,14.07499981
6/17/2021 4:00,87.19999695,0,26.86999893,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5654449,50,95,0,0.00153125,79.5,13.7249999
6/17/2021 5:00,87.19999695,0,26.62999916,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4945717,50,95,0,0.00153125,80.25,13.30000019
6/17/2021 6:00,87.19999695,0,26.54999924,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4170303,50,95,0,0.00153125,81.25,13.62500024
6/17/2021 7:00,87.19999695,0,26.54999924,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0028992,50,95,0,0.00153125,72.75,15.79999995
6/17/2021 8:00,87.19999695,0,26.54999924,0,9.699999809,26,3.599999905,98,0,0.0055125,136.81427,50,95,0,0.00153125,69,17.07499981
6/17/2021 9:00,87.19999695,0,26.54999924,0,9.699999809,26,3.599999905,98,0,0.0055125,136.7554855,50,95,0,0.00153125,73.5,16.55000019
6/17/2021 10:00,87.19999695,0,26.54999924,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8067131,50,95,0,0.00153125,74.5,17.10000038
6/17/2021 11:00,87.19999695,0,26.54999924,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8135834,50,95,0,0.00153125,75.25,17.875
6/17/2021 12:00,87.19999695,0,26.54999924,0,9.699999809,26,3.599999905,98,0,0.0055125,136.7727623,50,95,0,0.00153125,74.75,18.875
6/17/2021 13:00,87.19999695,0,26.49002457,0,9.699999809,26,3.599999905,98,0,0.0055125,136.7649307,50,95,0,0.00153125,66.75,19.80000019
6/17/2021 14:00,87.19999695,0,26.49002457,0,9.699999809,26,3.599999905,98,0,0.0055125,136.7563934,50,95,0,0.00153125,55.5,21.80000019
6/17/2021 15:00,87.19999695,0,26.49002457,0,9.699999809,26,3.599999905,98,0,0.0055125,136.7995415,49.75,95,0,0.00153125,51.5,21.9000001
6/17/2021 16:00,87.19999695,0,26.49002457,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1650238,49,95,0,0.00153125,49.75,21.8499999
6/17/2021 17:00,87.19999695,0,26.49002457,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0794373,49,95,0,0.00153125,45.75,22.97500038
6/17/2021 18:00,87.19999695,0,26.49002457,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2216835,49,95,0,0.00153125,42,22.60000038
6/17/2021 19:00,87.19999695,0,26.49002457,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4074326,49,95,0,0.00153125,44.25,22.07500029
6/17/2021 20:00,87.19999695,0,26.60501814,0,9.699999809,26,3.599999905,98,0,0.0055125,137.6029816,49,95,0,0.00153125,47,21.52499962
6/17/2021 21:00,87.19999695,0,26.94999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5932884,49,95,0,0.00153125,53.25,20.1500001
6/17/2021 22:00,87.19999695,0,26.94999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5004959,49,95,0,0.00153125,58.25,19.4000001
6/17/2021 23:00,87.19999695,0,26.94999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4380493,48.5,95,0,0.00153125,58.25,18.7750001
6/18/2021 0:00,87.19999695,0,26.94999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5697556,48,95,0,0.00153125,60.25,18.375
6/18/2021 1:00,87.19999695,0,26.94999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5278015,48,95,0,0.00153125,64.5,17.44999981
6/18/2021 2:00,87.19999695,0,26.94999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.546936,48,95,0,0.00153125,69.75,16.69999981
6/18/2021 3:00,87.19999695,0,26.94999886,0,9.699999809,26,3.599999905,98,0,0.0055125,137.6005783,48,95,0,0.00153125,73.5,15.57500029
6/18/2021 4:00,87.19999695,0,26.83499861,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5801659,48,95,0,0.00153125,71.75,15.125
6/18/2021 5:00,87.19999695,0,26.48999786,0,9.699999809,26,3.599999905,98,0,0.0055125,137.7159042,48,95,0,0.00153125,74,14.9749999
6/18/2021 6:00,87.19999695,0,26.48999786,0,9.699999809,26,3.599999905,98,0,0.0055125,137.6254425,48,95,0,0.00153125,76.75,14.57499981
6/18/2021 7:00,87.19999695,0,26.48999786,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4796867,48,95,0,0.00153125,76.25,14.75
6/18/2021 8:00,87.19999695,0,26.48999786,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1982651,48,95,0,0.00153125,80.75,15.55000019
6/18/2021 9:00,87.19999695,0,26.48999786,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0147705,48,95,0,0.00153125,82,16.35000038
6/18/2021 10:00,87.19999695,0,26.48999786,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0122566,48,95,0,0.00153125,82,16.82500029
6/18/2021 11:00,87.19999695,0,26.48999786,0,9.699999809,26,3.599999905,98,0,0.0055125,136.7157288,48,95,0,0.00153125,81,16.69999981
6/18/2021 12:00,87.19999695,0,26.36499882,0,9.699999809,26,3.599999905,98,0,0.0055125,136.7030563,48,95,0,0.00153125,80,16.79999971
6/18/2021 13:00,87.19999695,0,26.23999977,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8316841,47.75,95,0,0.00153125,77,17.77500057
6/18/2021 14:00,87.19999695,0,26.23999977,0,9.699999809,26,3.599999905,98,0,0.0055125,136.8060608,47,95,0,0.00153125,76.75,17.9000001
6/18/2021 15:00,87.19999695,0,26.23999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.1538353,47,95,0,0.00153125,76.5,18.4000001
6/18/2021 16:00,87.19999695,0,26.23999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.2961044,47,95,0,0.00153125,73.75,18.80000019
6/18/2021 17:00,87.19999695,0,26.23999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0550232,47,95,0,0.00153125,74.25,19.19999933
6/18/2021 18:00,87.19999695,0,26.23999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3932838,47,95,0,0.00153125,72.75,19.25
6/18/2021 19:00,87.19999695,0,26.23999977,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3241577,47,95,0,0.00153125,76.75,18.7249999
6/18/2021 20:00,87.19999695,0,26.22249985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4449196,46.75,95,0,0.00153125,79.25,18.5250001
6/18/2021 21:00,87.19999695,0,26.17000008,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5168839,46,95,0,0.00153125,82,18.07499981
6/18/2021 22:00,87.19999695,0,26.17000008,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5257874,46,95,0,0.00153125,83.25,17.79999924
6/18/2021 23:00,87.19999695,0,26.17000008,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4977493,46,95,0,0.00153125,84.25,17.60000038
6/19/2021 0:00,87.19999695,0,26.17000008,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4730301,46,95,0,0.00153125,84.5,16.8499999
6/19/2021 1:00,87.19999695,0,26.17000008,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4844589,46,95,0,0.00153125,86.75,15.82500005
6/19/2021 2:00,87.19999695,0,26.17000008,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5070648,46,95,0,0.00153125,88,14.875
6/19/2021 3:00,87.19999695,0,26.17000008,0,9.699999809,26,3.599999905,98,0,0.0055125,137.41502,46,95,0,0.00153125,88.5,14.12500024
6/19/2021 4:00,87.19999695,0,26.03499985,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4390831,46,95,0,0.00153125,88.25,13.6500001
6/19/2021 5:00,87.19999695,0,25.89999962,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4808693,46,95,0,0.00153125,89,13.27499986
6/19/2021 6:00,87.19999695,0,25.89999962,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3705411,46,95,0,0.00153125,89.5,13.27499986
6/19/2021 7:00,87.19999695,0,25.89999962,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3945496,46,95,0,0.00153125,88.5,13.70000005
6/19/2021 8:00,87.19999695,0,25.89999962,0,9.699999809,26,3.599999905,98,0,0.0055125,137.3791809,46,95,0,0.00153125,88,14.1500001
6/19/2021 9:00,87.19999695,0,25.89999962,0,9.699999809,26,3.599999905,98,0,0.0055125,137.5157623,46,95,0,0.00153125,86.5,14.29999971
6/19/2021 10:00,87.19999695,0,25.89999962,0,9.699999809,26,3.599999905,98,0,0.0055125,137.4821777,46,95,0,0.00153125,84.75,14.85000014
6/19/2021 11:00,87.19999695,0,25.89999962,0,9.699999809,26,3.599999905,98,0,0.0055125,137.0732231,46,95,0,0.00153125,78,16.82500029
6/19/2021 12:00,56.48622025,0,58.5924991,0,6.283444321,16.84222222,2.331999938,63.48222222,0,55.96172112,136.8293228,29.79777778,95,1.831638871,15.54492253,75,18.02499962
6/19/2021 13:00,0,0,77.36725679,0,0,0,0,0,0,1.41E-11,136.8263588,0,95,0,3.91E-12,74,18.69999981
6/19/2021 14:00,0,0,75.73999786,0,0,0,0,0,0,1.41E-11,136.8692474,0,95,0,3.91E-12,73.25,19.45000029
6/19/2021 15:00,0,0,75.73999786,0,0,0,0,0,0,1.41E-11,136.8751068,0,95,0,3.91E-12,74.5,19.3499999
6/19/2021 16:00,0,0,75.73999786,0,0,0,0,0,0,1.41E-11,137.1244583,0,95,0,3.91E-12,76.25,18.27500057
6/19/2021 17:00,0,0,75.73999786,0,0,0,0,0,0,1.41E-11,137.3574677,0,95,0,3.91E-12,75.25,18.32500029
6/19/2021 18:00,0,0,74.9657202,0,0,0,0,0,0,1.41E-11,137.3669351,0,95,0,3.91E-12,69.75,19.0999999
6/19/2021 19:00,0,0,63.06999969,0,0,0,0,0,0,1.41E-11,137.3781166,0,95,0,3.91E-12,71,18.74999952
6/19/2021 20:00,0,0.203125,63.06999969,0,0,0,0,0,0,1.41E-11,137.6962738,0,95,0,3.91E-12,76,17.92500019
6/19/2021 21:00,0,0,63.06999969,0,0,0,0,0,0,1.41E-11,137.4762535,0,95,0,3.91E-12,73.25,17.32499933
6/19/2021 22:00,0,0,63.06999969,0,0,0,0,0,0,1.41E-11,137.4507141,0,95,0,3.91E-12,80.5,17.0999999
6/19/2021 23:00,0,0,63.06999969,0,0,0,0,0,0,1.41E-11,137.368454,0,95,0,3.91E-12,85,16.7249999
6/20/2021 0:00,0,0,61.81520775,0,0,0,0,0,0,0.57,137.5172882,0,95,0.025333334,0.158333333,87,16.42499971
6/20/2021 1:00,0,0.5,53.55999756,0,0,0,0,0,0,214.6246059,137.5172882,0,95,9.793666543,59.61794594,84,16.37499952
6/20/2021 2:00,0,0,53.55999756,0,0,0,0,0,0,0.00018,137.6974792,0,95,0,5.00E-05,85.5,16.17500019
6/20/2021 3:00,0,0,53.55999756,0,0,0,0,0,0,0.00018,137.485672,0,95,0,5.00E-05,85.5,16.12500048
6/20/2021 4:00,0,0,53.55999756,0,0,0,0,0,0,0.00018,137.3023911,0,95,0,5.00E-05,83.5,16.375
6/20/2021 5:00,0,0,53.55999756,0,0,0,0,0,0,0.00018,137.7543259,0,95,0,5.00E-05,85,15.79999995
6/20/2021 6:00,0,0,53.55999756,0,0,0,0,0,0,0.00018,137.3352661,0,95,0,5.00E-05,83.75,16.0250001
6/20/2021 7:00,0,0,53.55999756,0,0,0,0,0,0,0.00018,137.2430573,0,95,0,5.00E-05,80.25,16.32499981
6/20/2021 8:00,0,0,52.83097492,0,0,0,0,0,0,0.00018,136.7182922,0,95,0,5.00E-05,78.25,16.89999962
6/20/2021 9:00,0,0.296875,46.03999329,0,0,0,0,0,0,0.00018,136.7182922,0,95,0,5.00E-05,78.25,17.57500029
6/20/2021 10:00,0,0,46.03999329,0,0,0,0,0,0,0.00018,136.5907364,0,95,0,5.00E-05,88,17.14999962
6/20/2021 11:00,0,0,46.03999329,0,0,0,0,0,0,0.00018,136.5800247,0,95,0,5.00E-05,90.75,17.1500001
6/20/2021 12:00,0,0,46.03999329,0,0,0,0,0,0,0.00018,136.619606,0,95,0,5.00E-05,88.5,17.82499981
6/20/2021 13:00,0,0,46.03999329,0,0,0,0,0,0,0.00018,136.7441406,0,95,0,5.00E-05,85,18.5999999
6/20/2021 14:00,0,0,46.03999329,0,0,0,0,0,0,0.00018,136.6257706,0,95,0,5.00E-05,79,19.97500038
6/20/2021 15:00,0,0,46.03999329,0,0,0,0,0,0,0.00018,136.3585205,0,95,0,5.00E-05,72.75,20.82499933
6/20/2021 16:00,0,0,44.74196702,0,0,0,0,0,0,0.00018,136.7640305,0,95,0,5.00E-05,67,21.55000019
6/20/2021 17:00,0,0,40.40999985,0,0,0,0,0,0,0.00018,137.0864029,0,95,0,5.00E-05,65.75,22.2249999
6/20/2021 18:00,0,0,40.40999985,0,0,0,0,0,0,0.00018,137.2628365,0,95,0,5.00E-05,62.5,22.5999999
6/20/2021 19:00,0,0,40.40999985,0,0,0,0,0,0,0.00018,137.2689552,0,95,0,5.00E-05,59.5,22.77499962
6/20/2021 20:00,0,0,40.40999985,0,0,0,0,0,0,0.00018,137.1752205,0,95,0,5.00E-05,56,23.2249999
6/20/2021 21:00,0,0,40.40999985,0,0,0,0,0,0,0.00018,137.2011223,0,95,0,5.00E-05,68.75,21.32499981
6/20/2021 22:00,0,0,40.40999985,0,0,0,0,0,0,0.00018,137.4934883,0,95,0,5.00E-05,75.75,20.19999981
6/20/2021 23:00,0,0,40.40999985,0,0,0,0,0,0,0.00018,137.5685806,0,95,0,5.00E-05,67.75,21
6/21/2021 0:00,0,0,38.56173342,0,0,0,0,0,0,0.00018,137.6755295,0,95,0,5.00E-05,67.25,20.67499971
6/21/2021 1:00,0,0,36.93000031,0,0,0,0,0,0,0.00018,137.6628723,0,95,0,5.00E-05,72.25,20
6/21/2021 2:00,0,0,36.93000031,0,0,0,0,0,0,0.00018,137.706337,0,95,0,5.00E-05,65,20.62500048
6/21/2021 3:00,0,0,36.93000031,0,0,0,0,0,0,0.00018,137.7208252,0,95,0,5.00E-05,65.75,20.05000019
6/21/2021 4:00,0,0,36.93000031,0,0,0,0,0,0,0.00018,137.5855408,0,95,0,5.00E-05,74.75,18.8499999
6/21/2021 5:00,0,0,36.93000031,0,0,0,0,0,0,0.00018,137.6747055,0,95,0,5.00E-05,77,18.19999981
6/21/2021 6:00,0,0,36.93000031,0,0,0,0,0,0,0.00018,137.4275513,0,95,0,5.00E-05,76.5,18.05000019
6/21/2021 7:00,0,0,36.93000031,0,0,0,0,0,0,0.00018,137.2093353,0,95,0,5.00E-05,77.75,18.25
6/21/2021 8:00,0,0,34.96605254,0,0,0,0,0,0,0.00018,136.9894676,0,95,0,5.00E-05,82,18.45000029
6/21/2021 9:00,0,0,33.63999939,0,0,0,0,0,0,0.00018,136.848465,0,95,0,5.00E-05,85.25,18.45000029
6/21/2021 10:00,0,0,33.63999939,0,0,0,0,0,0,0.00018,136.8354797,0,95,0,5.00E-05,86.25,18.0999999
6/21/2021 11:00,0,0,33.63999939,0,0,0,0,0,0,0.00018,136.6112404,0,95,0,5.00E-05,85.5,18.57500029
6/21/2021 12:00,0,0,33.63999939,0,0,0,0,0,0,0.00018,136.5226288,0,95,0,5.00E-05,85.5,18.65000057
6/21/2021 13:00,0,0,33.63999939,0,0,0,0,0,0,0.00018,136.5226288,0,95,0,5.00E-05,82,19.2249999
6/21/2021 14:00,0,0,33.63999939,0,0,0,0,0,0,0.00018,136.6751022,0,95,0,5.00E-05,74,20.2249999
6/21/2021 15:00,0,0,33.63999939,0,0,0,0,0,0,0.00018,136.5813103,0,95,0,5.00E-05,67.75,21.65000057
6/21/2021 16:00,0,0,32.14421089,0,0,0,0,0,0,0.00018,136.8202248,0,95,0,5.00E-05,60.75,22.97499943
6/21/2021 17:00,0,0,31.57999992,0,0,0,0,0,0,0.00018,137.043438,0,95,0,5.00E-05,59.25,23.45000029
6/21/2021 18:00,0,0,31.57999992,0,0,0,0,0,0,0.00018,137.547226,0,95,0,5.00E-05,60.75,23.17500067
6/21/2021 19:00,0,0,31.57999992,0,0,0,0,0,0,0.00018,137.64534,0,95,0,5.00E-05,64.5,22.72500038
6/21/2021 20:00,0,0,31.57999992,0,0,0,0,0,0,0.00018,137.4238129,0,95,0,5.00E-05,64.75,22.70000029
6/21/2021 21:00,0,0,31.57999992,0,0,0,0,0,0,0.00018,137.4238129,0,95,0,5.00E-05,66.75,22.14999962
6/21/2021 22:00,0,0,31.57999992,0,0,0,0,0,0,0.00018,137.4098625,0,95,0,5.00E-05,72.5,21.4000001
6/21/2021 23:00,0,0,31.57999992,0,0,0,0,0,0,0.00018,137.5833168,0,95,0,5.00E-05,77.25,20.60000038
6/22/2021 0:00,0,0,30.82063315,0,0,0,0,0,0,0.00018,137.5551567,0,95,0,5.00E-05,80.75,19.92500019
6/22/2021 1:00,0,0,30.48999977,0,0,0,0,0,0,0.00018,137.8470154,0,95,0,5.00E-05,81.5,19.42499971
6/22/2021 2:00,0,0,30.48999977,0,0,0,0,0,0,0.00018,137.8791046,0,95,0,5.00E-05,77.5,19.52499962
6/22/2021 3:00,0,0,30.48999977,0,0,0,0,0,0,0.00018,137.8849716,0,95,0,5.00E-05,76.5,19.69999981
6/22/2021 4:00,0,0,30.48999977,0,0,0,0,0,0,0.00018,137.844841,0,95,0,5.00E-05,80.5,18.8499999
6/22/2021 5:00,0,0,30.48999977,0,0,0,0,0,0,0.00018,137.8157654,0,95,0,5.00E-05,82,18.42500019
6/22/2021 6:00,0,0,30.48999977,0,0,0,0,0,0,0.00018,137.5258331,0,95,0,5.00E-05,86.5,17.89999962
6/22/2021 7:00,0,0,30.48999977,0,0,0,0,0,0,0.00018,137.5573807,0,95,0,5.00E-05,90.25,17.625
6/22/2021 8:00,0,0,29.0149979,0,0,0,0,0,0,0.00018,136.9599762,0,95,0,5.00E-05,88,18.12500048
6/22/2021 9:00,0,0,28.98999786,0,0,0,0,0,0,0.00018,136.8691254,0,95,0,5.00E-05,88.75,17.70000029
6/22/2021 10:00,0,0,28.98999786,0,0,0,0,0,0,0.00018,137.0288696,0,95,0,5.00E-05,86.25,18.5250001
6/22/2021 11:00,0,0,28.98999786,0,0,0,0,0,0,0.00018,136.8265305,0,95,0,5.00E-05,78.75,20.6500001
6/22/2021 12:00,0,0,28.98999786,0,0,0,0,0,0,0.00018,136.6410065,0,95,0,5.00E-05,80.75,19.9749999
6/22/2021 13:00,0,0,28.98999786,0,0,0,0,0,0,0.00018,136.6781311,0,95,0,5.00E-05,69.5,22.05000019
6/22/2021 14:00,0,0,28.98999786,0,0,0,0,0,0,0.00018,136.6781311,0,95,0,5.00E-05,67.25,22.25
6/22/2021 15:00,0,0,28.98999786,0,0,0,0,0,0,0.00018,137.0146408,0,95,0,5.00E-05,67,22.5
6/22/2021 16:00,0,0,27.92038894,0,0,0,0,0,0,0.00018,137.3682556,0,95,0,5.00E-05,69.25,22.52499962
6/22/2021 17:00,0,0,27.87999725,0,0,0,0,0,0,0.00018,137.3566322,0,95,0,5.00E-05,67.75,22.24999952
6/22/2021 18:00,0,0,27.87999725,0,0,0,0,0,0,0.00018,137.4739037,0,95,0,5.00E-05,67,22.25
6/22/2021 19:00,0,0,27.87999725,0,0,0,0,0,0,0.00018,137.4805794,0,95,0,5.00E-05,64.25,22.9000001
6/22/2021 20:00,0,0,27.87999725,0,0,0,0,0,0,0.00018,137.3698235,0,95,0,5.00E-05,63.25,22.94999981
6/22/2021 21:00,0,0,27.87999725,0,0,0,0,0,0,0.00018,137.5514717,0,95,0,5.00E-05,65.25,22.29999971
6/22/2021 22:00,0,0,27.87999725,0,0,0,0,0,0,0.00018,137.6372375,0,95,0,5.00E-05,71.5,20.5
6/22/2021 23:00,0,0,27.87999725,0,0,0,0,0,0,0.00018,137.7034187,0,95,0,5.00E-05,81,19.25000048
6/23/2021 0:00,0,0,27.31999779,0,0,0,0,0,0,0.00018,137.8142662,0,95,0,5.00E-05,78,18.5999999
6/23/2021 1:00,0,0,27.31999779,0,0,0,0,0,0,0.00018,137.9975281,0,95,0,5.00E-05,78.25,17.32500029
6/23/2021 2:00,0,0,27.31999779,0,0,0,0,0,0,0.00018,137.8955765,0,95,0,5.00E-05,81.5,17.00000048
6/23/2021 3:00,0,0,27.31999779,0,0,0,0,0,0,0.00018,137.6098709,0,95,0,5.00E-05,85,15.32499981
6/23/2021 4:00,0,0,27.31999779,0,0,0,0,0,0,0.00018,137.8408279,0,95,0,5.00E-05,89.5,14.49999976
6/23/2021 5:00,0,0,27.31999779,0,0,0,0,0,0,0.00018,137.770874,0,95,0,5.00E-05,91.25,13.875
6/23/2021 6:00,0,0,27.31999779,0,0,0,0,0,0,0.00018,137.612114,0,95,0,5.00E-05,90.75,13.87499976
6/23/2021 7:00,0,0,27.31999779,0,0,0,0,0,0,0.00018,137.5443993,0,95,0,5.00E-05,83.75,15.7750001
6/23/2021 8:00,0,0,26.62100029,0,0,0,0,0,0,0.00018,137.3382225,0,95,0,5.00E-05,77.5,17.39999962
6/23/2021 9:00,0,0,26.62100029,0,0,0,0,0,0,0.00018,137.4353867,0,95,0,5.00E-05,78,17.4749999
6/23/2021 10:00,0,0,26.62100029,0,0,0,0,0,0,0.00018,137.4612923,0,95,0,5.00E-05,78.75,18.07500029
6/23/2021 11:00,0,0,26.62100029,0,0,0,0,0,0,0.00018,136.9985466,0,95,0,5.00E-05,78.25,18.92499971
6/23/2021 12:00,0,0,26.62100029,0,0,0,0,0,0,0.00018,136.9946899,0,95,0,5.00E-05,77.25,19.49999952
6/23/2021 13:00,0,0,26.62100029,0,0,0,0,0,0,0.00018,137.1572876,0,95,0,5.00E-05,79.25,19.59999943
6/23/2021 14:00,0,0,26.62100029,0,0,0,0,0,0,0.00018,137.1572876,0,95,0,5.00E-05,77.5,20.07500029
6/23/2021 15:00,0,0,26.50325012,0,0,0,0,0,0,0.00018,137.2156754,0,95,0,5.00E-05,76.25,19.75
6/23/2021 16:00,0,0,26.14999962,0,0,0,0,0,0,0.00018,137.1819534,0,95,0,5.00E-05,75.5,19.54999971
6/23/2021 17:00,0,0,26.14999962,0,0,0,0,0,0,0.00018,137.4369278,0,95,0,5.00E-05,76.5,19.35000038
6/23/2021 18:00,0,0,26.14999962,0,0,0,0,0,0,0.00018,137.4886131,0,95,0,5.00E-05,73.75,20.05000019
6/23/2021 19:00,0,0,26.14999962,0,0,0,0,0,0,0.00018,137.4740791,0,95,0,5.00E-05,74.25,19.59999943
6/23/2021 20:00,0,0,26.14999962,0,0,0,0,0,0,0.00018,137.7177124,0,95,0,5.00E-05,74,19.57500029
6/23/2021 21:00,0,0,26.14999962,0,0,0,0,0,0,0.00018,137.8445969,0,95,0,5.00E-05,75.5,18.8499999
6/23/2021 22:00,0,0,26.14999962,0,0,0,0,0,0,0.00018,137.5727692,0,95,0,5.00E-05,75.5,18.79999971
6/23/2021 23:00,0,0,25.95999908,0,0,0,0,0,0,0.00018,137.7978668,0,95,0,5.00E-05,79.5,18.5
6/24/2021 0:00,0,0,25.76999855,0,0,0,0,0,0,0.00018,137.8216591,0,95,0,5.00E-05,79.25,18.42499971
6/24/2021 1:00,0,0,25.76999855,0,0,0,0,0,0,0.00018,137.7905312,0,95,0,5.00E-05,79.5,17.89999962
6/24/2021 2:00,0,0,25.76999855,0,0,0,0,0,0,0.00018,137.7853851,0,95,0,5.00E-05,79.25,17.5
6/24/2021 3:00,0,0,25.76999855,0,0,0,0,0,0,0.00018,137.9024048,0,95,0,5.00E-05,84.25,16.9749999
6/24/2021 4:00,0,0,25.76999855,0,0,0,0,0,0,0.00018,137.8073425,0,95,0,5.00E-05,85.75,16.42499971
6/24/2021 5:00,0,0,25.76999855,0,0,0,0,0,0,0.00018,137.6381645,0,95,0,5.00E-05,86,16.42499971
6/24/2021 6:00,0,0,25.76999855,0,0,0,0,0,0,0.00018,138.1681175,0,95,0,5.00E-05,88.25,17.12499952
6/24/2021 7:00,0,0,25.49999905,0,0,0,0,0,0,0.00018,138.0097198,0,95,0,5.00E-05,82.5,18.75
6/24/2021 8:00,0,0,25.22999954,0,0,0,0,0,0,0.00018,138.0097198,0,95,0,5.00E-05,79.5,18.92499924
6/24/2021 9:00,0,0,25.22999954,0,0,0,0,0,0,0.00018,137.1159363,0,95,0,5.00E-05,80.75,18.2249999
6/24/2021 10:00,0,0,25.22999954,0,0,0,0,0,0,0.00018,137.3352051,0,95,0,5.00E-05,82.5,18.55000019
6/24/2021 11:00,0,0,25.22999954,0,0,0,0,0,0,0.00018,137.2024536,0,95,0,5.00E-05,82.75,18.62499952
6/24/2021 12:00,0,0,25.22999954,0,0,0,0,0,0,0.00018,136.9142914,0,95,0,5.00E-05,82.5,18.75000048
6/24/2021 13:00,0,0,25.22999954,0,0,0,0,0,0,0.00018,136.7588806,0,95,0,5.00E-05,80.75,19.82500029
6/24/2021 14:00,0,0,25.22999954,0,0,0,0,0,0,0.00018,136.7588806,0,95,0,5.00E-05,81.75,19.25
6/24/2021 15:00,0,0,25.05999851,0,0,0,0,0,0,0.00018,136.7588806,0,95,0,5.00E-05,79.25,20.3499999
6/24/2021 16:00,0,0,24.88999748,0,0,0,0,0,0,0.00018,137.0469055,0,95,0,5.00E-05,78.75,20.62499952
6/24/2021 17:00,0,0,24.88999748,0,0,0,0,0,0,0.00018,137.1267853,0,95,0,5.00E-05,81.5,20.57500029
6/24/2021 18:00,0,0,24.88999748,0,0,0,0,0,0,0.00018,137.5266228,0,95,0,5.00E-05,80.5,20.9749999
6/24/2021 19:00,0,0,24.88999748,0,0,0,0,0,0,0.00018,137.6600952,0,95,0,5.00E-05,78.75,21.0250001
6/24/2021 20:00,0,0,24.88999748,0,0,0,0,0,0,0.00018,137.6416473,0,95,0,5.00E-05,78,21.05000019
6/24/2021 21:00,0,0,24.88999748,0,0,0,0,0,0,0.00018,137.5530586,0,95,0,5.00E-05,74.5,21.35000038
6/24/2021 22:00,0,0,24.88999748,0,0,0,0,0,0,0.00018,137.4533234,0,95,0,5.00E-05,74.25,21.57500029
6/24/2021 23:00,0,0,24.89749765,0,0,0,0,0,0,0.00018,137.718895,0,95,0,5.00E-05,77.25,20.87499952
6/25/2021 0:00,0,0,24.89999771,0,0,0,0,0,0,0.00018,137.7388535,0,95,0,5.00E-05,80,20.44999981
6/25/2021 1:00,0,0,24.89999771,0,0,0,0,0,0,0.00018,137.6558685,0,95,0,5.00E-05,83.5,19.80000019
6/25/2021 2:00,0,0,24.89999771,0,0,0,0,0,0,0.00018,137.7225189,0,95,0,5.00E-05,87,19.0999999
6/25/2021 3:00,0,0,24.89999771,0,0,0,0,0,0,0.00018,137.663353,0,95,0,5.00E-05,89.75,18.57500029
6/25/2021 4:00,0,0,24.89999771,0,0,0,0,0,0,0.00018,137.7467651,0,95,0,5.00E-05,91.25,18.0999999
6/25/2021 5:00,0,0,24.89999771,0,0,0,0,0,0,0.00018,137.8816071,0,95,0,5.00E-05,92,17.82499933
6/25/2021 6:00,0,0,24.89999771,0,0,0,0,0,0,0.00018,137.7485199,0,95,0,5.00E-05,90,17.97500038
6/25/2021 7:00,0,0,24.7949996,0,0,0,0,0,0,0.00018,137.1203766,0,95,0,5.00E-05,90,18.17500019
6/25/2021 8:00,0,0,24.76000023,0,0,0,0,0,0,0.00018,137.6077118,0,95,0,5.00E-05,89.75,18.10000038
6/25/2021 9:00,0,0,24.76000023,0,0,0,0,0,0,0.00018,136.9899292,0,95,0,5.00E-05,88,18.32499933
6/25/2021 10:00,0,0,24.76000023,0,0,0,0,0,0,0.00018,136.7664719,0,95,0,5.00E-05,86.75,18.54999971
6/25/2021 11:00,0,0,24.76000023,0,0,0,0,0,0,0.00018,136.8697357,0,95,0,5.00E-05,85.5,18.85000038
6/25/2021 12:00,0,0,24.76000023,0,0,0,0,0,0,0.00018,136.8332329,0,95,0,5.00E-05,82.75,19.625
6/25/2021 13:00,0,0,24.76000023,0,0,0,0,0,0,0.00018,137.124115,0,95,0,5.00E-05,76,20.95000029
6/25/2021 14:00,0,0,24.76000023,0,0,0,0,0,0,0.00018,144.0493693,0,95,0,5.00E-05,68.75,22.65000057
