Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
6/25/2021 15:00,0,0,24.6099968,0,0,0,0,0,0,0.00018,140.9265866,0,95,0,5.00E-05,63.25,23.92500019
6/25/2021 16:00,0,0,24.6099968,0,0,0,0,0,0,0.00018,138.5915662,0,95,0,5.00E-05,59,25.09999943
6/25/2021 17:00,0,0,24.6099968,0,0,0,0,0,0,0.00018,141.9925936,0,95,0,5.00E-05,54.5,25.9749999
6/25/2021 18:00,0,0,24.6099968,0,0,0,0,0,0,0.00018,150.7957185,0,95,0,5.00E-05,52.75,26.25
6/25/2021 19:00,0,0,24.6099968,0,0,0,0,0,0,0.00018,153.9242244,0,95,0,5.00E-05,50,27.29999971
6/25/2021 20:00,0,0,24.6099968,0,0,0,0,0,0,0.00018,150.3436367,0,95,0,5.00E-05,54,26.6500001
6/25/2021 21:00,0,0,24.6099968,0,0,0,0,0,0,0.00018,142.8729626,0,95,0,5.00E-05,58.25,26.24999952
6/25/2021 22:00,0,0,24.837986,0,0,0,0,0,0,0.00018,136.7411804,0,95,0,5.00E-05,58.75,25.9000001
6/25/2021 23:00,0,0,26.02999878,0,0,0,0,0,0,0.00018,136.7411804,0,95,0,5.00E-05,59.5,25.82500029
6/26/2021 0:00,0,0,26.02999878,0,0,0,0,0,0,0.00018,136.7411804,0,95,0,5.00E-05,57.25,26.42499971
6/26/2021 1:00,0,0,26.02999878,0,0,0,0,0,0,0.00018,136.7411804,0,95,0,5.00E-05,56.5,26.60000038
6/26/2021 2:00,0,0,26.02999878,0,0,0,0,0,0,0.00018,136.7411804,0,95,0,5.00E-05,57,26.32500029
6/26/2021 3:00,0,0,26.02999878,0,0,0,0,0,0,0.00018,137.375061,0,95,0,5.00E-05,57.5,25.4749999
6/26/2021 4:00,0,0,26.02999878,0,0,0,0,0,0,0.00018,137.375061,0,95,0,5.00E-05,61.5,24.3499999
6/26/2021 5:00,0,0,26.02999878,0,0,0,0,0,0,0.00018,137.375061,0,95,0,5.00E-05,56.5,25.77499962
6/26/2021 6:00,0,0,26.14499855,0,0,0,0,0,0,0.00018,137.375061,0,95,0,5.00E-05,59.25,25.77499962
6/26/2021 7:00,0,0,26.48999786,0,0,0,0,0,0,0.00018,137.320797,0,95,0,5.00E-05,61.75,25.17500019
6/26/2021 8:00,0,0,26.48999786,0,0,0,0,0,0,0.00018,137.1580048,0,95,0,5.00E-05,62,24.82499981
6/26/2021 9:00,0,0,26.48999786,0,0,0,0,0,0,0.00018,137.1580048,0,95,0,5.00E-05,52.75,27.375
6/26/2021 10:00,0,0,26.48999786,0,0,0,0,0,0,0.00018,136.5596504,0,95,0,5.00E-05,52.5,27.5
6/26/2021 11:00,0,0,26.48999786,0,0,0,0,0,0,0.00018,136.4361055,0,95,0,5.00E-05,53.25,27.3499999
6/26/2021 12:00,0,0,26.48999786,0,0,0,0,0,0,0.00018,150.0451853,0,95,0,5.00E-05,49.5,28.5
6/26/2021 13:00,0,0,26.48999786,0,0,0,0,0,0,0.00018,147.1979979,0,95,0,5.00E-05,48.5,29.07499981
6/26/2021 14:00,0,0,26.79499817,0,0,0,0,0,0,0.00018,149.8582368,0,95,0,5.00E-05,46.5,29.4000001
6/26/2021 15:00,0,0,27.09999847,0,0,0,0,0,0,0.00018,147.3996605,0,95,0,5.00E-05,38.75,31.67499971
6/26/2021 16:00,0,0,27.09999847,0,0,0,0,0,0,0.00018,153.3036604,0,95,0,5.00E-05,37.25,32.57499981
6/26/2021 17:00,0,0,27.09999847,0,0,0,0,0,0,0.00018,142.0997256,0,95,0,5.00E-05,34.5,33.34999943
6/26/2021 18:00,0,0,27.09999847,0,0,0,0,0,0,0.00018,136.6308136,0,95,0,5.00E-05,34,33.32499981
6/26/2021 19:00,0,0,27.09999847,0,0,0,0,0,0,0.00018,149.0473365,0,95,0,5.00E-05,34.25,33.47500038
6/26/2021 20:00,0,0,27.09999847,0,0,0,0,0,0,0.00018,136.2714691,0,95,0,5.00E-05,34.25,33.15000057
6/26/2021 21:00,0,0,27.09999847,0,0,0,0,0,0,0.00018,146.665448,0,95,0,5.00E-05,38.75,31.7249999
6/26/2021 22:00,0,0,28.35499266,0,0,0,0,0,0,0.00018,140.2665049,0,95,0,5.00E-05,40.75,31.67500019
6/26/2021 23:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,144.3086049,0,95,0,5.00E-05,47,30.29999971
6/27/2021 0:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,147.2932818,0,95,0,5.00E-05,48.5,29.67500019
6/27/2021 1:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,136.9133263,0,95,0,5.00E-05,54.25,26.875
6/27/2021 2:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,139.8843613,0,95,0,5.00E-05,55.25,26.9000001
6/27/2021 3:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,142.5701572,0,95,0,5.00E-05,54.75,27.05000019
6/27/2021 4:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,147.3122854,0,95,0,5.00E-05,56.75,27
6/27/2021 5:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,136.6237335,0,95,0,5.00E-05,58.75,25.17499971
6/27/2021 6:00,0,0,29.50974751,0,0,0,0,0,0,0.00018,147.1204855,0,95,0,5.00E-05,60.25,23.92499971
6/27/2021 7:00,0,0,29.68949699,0,0,0,0,0,0,0.00018,137.0430073,0,95,0,5.00E-05,61,24.7750001
6/27/2021 8:00,0,0,29.68949699,0,0,0,0,0,0,0.00018,145.2772268,0,95,0,5.00E-05,57.25,26.79999971
6/27/2021 9:00,0,0,29.68949699,0,0,0,0,0,0,0.00018,136.2482338,0,95,0,5.00E-05,54.75,26.22499943
6/27/2021 10:00,0,0,29.68949699,0,0,0,0,0,0,0.00018,136.3158722,0,95,0,5.00E-05,56.5,26.5
6/27/2021 11:00,0,0,29.68949699,0,0,0,0,0,0,0.00018,136.3158722,0,95,0,5.00E-05,50.25,28.75
6/27/2021 12:00,0,0,29.68949699,0,0,0,0,0,0,0.00018,136.3158722,0,95,0,5.00E-05,48.5,29.5
6/27/2021 13:00,0,0,29.68949699,0,0,0,0,0,0,0.00018,136.3158722,0,95,0,5.00E-05,46,30.0999999
6/27/2021 14:00,0,0,29.75737333,0,0,0,0,0,0,0.00018,136.3158722,0,95,0,5.00E-05,44.5,31.10000038
6/27/2021 15:00,0,0,29.77999878,0,0,0,0,0,0,0.00018,136.3749466,0,95,0,5.00E-05,42.5,31.625
6/27/2021 16:00,0,0,29.77999878,0,0,0,0,0,0,0.00018,136.5521698,0,95,0,5.00E-05,39,32.57499981
6/27/2021 17:00,0,0,29.77999878,0,0,0,0,0,0,0.00018,136.5521698,0,95,0,5.00E-05,38,33.75
6/27/2021 18:00,0,0,29.77999878,0,0,0,0,0,0,0.00018,136.5521698,0,95,0,5.00E-05,37,34.34999847
6/27/2021 19:00,0,0,29.77999878,0,0,0,0,0,0,0.00018,137.1499023,0,95,0,5.00E-05,40.5,33.20000029
6/27/2021 20:00,0,0,29.77999878,0,0,0,0,0,0,0.00018,137.1499023,0,95,0,5.00E-05,43.75,31.62499952
6/27/2021 21:00,0,0,29.88847049,0,0,0,0,0,0,0.00018,137.1499023,0,95,0,5.00E-05,44,31.3499999
6/27/2021 22:00,0,0,31.53899956,0,0,0,0,0,0,0.00018,138.1072542,0,95,0,5.00E-05,45.75,30.72500038
6/27/2021 23:00,0,0,31.53899956,0,0,0,0,0,0,0.00018,157.8209187,0,95,0,5.00E-05,40.5,31.9749999
6/28/2021 0:00,0,0,31.53899956,0,0,0,0,0,0,0.00018,155.7643633,0,95,0,5.00E-05,43.25,30.67499971
6/28/2021 1:00,0,0,31.53899956,0,0,0,0,0,0,0.00018,144.0008362,0,95,0,5.00E-05,45,29.6500001
6/28/2021 2:00,0,0,31.53899956,0,0,0,0,0,0,0.00018,149.7674046,0,95,0,5.00E-05,45.25,29.3499999
6/28/2021 3:00,0,0,31.53899956,0,0,0,0,0,0,0.00018,156.8935707,0,95,0,5.00E-05,49.5,27.82499981
6/28/2021 4:00,0,0,31.53899956,0,0,0,0,0,0,0.00018,146.8874791,0,95,0,5.00E-05,53.5,25.95000029
6/28/2021 5:00,0,0,31.53899956,0,0,0,0,0,0,0.00018,143.6978968,0,95,0,5.00E-05,56,25.67500019
6/28/2021 6:00,0,0,31.70000076,0,0,0,0,0,0,0.00018,151.571073,0,95,0,5.00E-05,50.5,26.85000038
6/28/2021 7:00,0,0,31.70000076,0,0,0,0,0,0,0.00018,145.3227346,0,95,0,5.00E-05,50.5,26.72500038
6/28/2021 8:00,0,0,31.70000076,0,0,0,0,0,0,0.00018,146.40731,0,95,0,5.00E-05,45,29.0999999
6/28/2021 9:00,0,0,31.70000076,0,0,0,0,0,0,0.00018,147.422653,0,95,0,5.00E-05,39.25,31.97499895
6/28/2021 10:00,0,0,31.70000076,0,0,0,0,0,0,0.00018,144.347079,0,95,0,5.00E-05,47,28.55000019
6/28/2021 11:00,0,0,31.70000076,0,0,0,0,0,0,0.00018,145.6270184,0,95,0,5.00E-05,45,29.7249999
6/28/2021 12:00,0,0,31.70000076,0,0,0,0,0,0,0.00018,145.9115704,0,95,0,5.00E-05,43.5,31.20000029
6/28/2021 13:00,0,0,31.69749403,0,0,0,0,0,0,0.00018,145.4839294,0,95,0,5.00E-05,43,31.67500067
6/28/2021 14:00,0,0,31.68997383,0,0,0,0,0,0,0.00018,143.348814,0,95,0,5.00E-05,41.25,32.39999962
6/28/2021 15:00,0,0,31.68997383,0,0,0,0,0,0,0.00018,144.9326097,0,95,0,5.00E-05,38.5,33.19999981
6/28/2021 16:00,0,0,31.68997383,0,0,0,0,0,0,0.00018,146.135503,0,95,0,5.00E-05,40,33.42499924
6/28/2021 17:00,0,0,31.68997383,0,0,0,0,0,0,0.00018,147.141951,0,95,0,5.00E-05,36,34.59999943
6/28/2021 18:00,0,0,31.68997383,0,0,0,0,0,0,0.00018,140.8895564,0,95,0,5.00E-05,33.5,35.44999981
6/28/2021 19:00,0,0,31.68997383,0,0,0,0,0,0,0.00018,143.6216066,0,95,0,5.00E-05,38,34.14999962
6/28/2021 20:00,0,0,31.68997383,0,0,0,0,0,0,0.00018,147.911459,0,95,0,5.00E-05,40.5,33.34999943
6/28/2021 21:00,0,0,32.16064847,0,0,0,0,0,0,0.00018,147.4156951,0,95,0,5.00E-05,36.75,34.19999981
6/28/2021 22:00,0,0,33.29000092,0,0,0,0,0,0,0.00018,145.9191614,0,95,0,5.00E-05,37.25,34.47499943
6/28/2021 23:00,0,0,33.29000092,0,0,0,0,0,0,0.00018,145.9476968,0,95,0,5.00E-05,41.25,32.35000086
6/29/2021 0:00,0,0,33.29000092,0,0,0,0,0,0,0.00018,148.531202,0,95,0,5.00E-05,47,30.0250001
6/29/2021 1:00,0,0,33.29000092,0,0,0,0,0,0,0.00018,148.2786299,0,95,0,5.00E-05,48.5,29.5
6/29/2021 2:00,0,0,33.29000092,0,0,0,0,0,0,0.00018,136.8555374,0,95,0,5.00E-05,46.5,29.30000019
6/29/2021 3:00,0,0,33.29000092,0,0,0,0,0,0,0.00018,145.9474214,0,95,0,5.00E-05,49,28.1500001
6/29/2021 4:00,0,0,33.29000092,0,0,0,0,0,0,0.00018,139.7564206,0,95,0,5.00E-05,52,26.6500001
6/29/2021 5:00,0,0,33.34499931,0,0,0,0,0,0,0.00018,145.869015,0,95,0,5.00E-05,50.75,28.04999971
6/29/2021 6:00,0,0,33.39999771,0,0,0,0,0,0,0.00018,143.8259991,0,95,0,5.00E-05,54.75,27.89999962
6/29/2021 7:00,0,0,33.39999771,0,0,0,0,0,0,0.00018,145.3844393,0,95,0,5.00E-05,64.25,25.92499971
6/29/2021 8:00,0,0,33.39999771,0,0,0,0,0,0,0.00018,141.2873817,0,95,0,5.00E-05,63.75,24.9000001
6/29/2021 9:00,0,0,33.39999771,0,0,0,0,0,0,0.00018,136.4375572,0,95,0,5.00E-05,62.25,25.55000067
6/29/2021 10:00,0,0,33.39999771,0,0,0,0,0,0,0.00018,137.0029297,0,95,0,5.00E-05,58.5,27.20000029
6/29/2021 11:00,0,0,33.39999771,0,0,0,0,0,0,0.00018,137.0029297,0,95,0,5.00E-05,56,28.39999962
6/29/2021 12:00,0,0,33.39999771,0,0,0,0,0,0,0.00018,137.0029297,0,95,0,5.00E-05,54.75,29.42499971
6/29/2021 13:00,0,0,33.21249771,0,0,0,0,0,0,0.00018,137.0029297,0,95,0,5.00E-05,51.25,31.29999924
6/29/2021 14:00,0,0,33.14999771,0,0,0,0,0,0,0.00018,137.0029297,0,95,0,5.00E-05,51.75,31.07500029
6/29/2021 15:00,0,0,33.14999771,0,0,0,0,0,0,0.00018,145.459175,0,95,0,5.00E-05,58,30.1500001
6/29/2021 16:00,0,0,33.14999771,0,0,0,0,0,0,0.00018,141.5469865,0,95,0,5.00E-05,63.75,29.2249999
6/29/2021 17:00,0,0,33.14999771,0,0,0,0,0,0,0.00018,138.7050547,0,95,0,5.00E-05,53.5,30.6500001
6/29/2021 18:00,0,0,33.14999771,0,0,0,0,0,0,0.00018,136.6894989,0,95,0,5.00E-05,51,29.47500038
6/29/2021 19:00,0,0,33.14999771,0,0,0,0,0,0,0.00018,137.1580048,0,95,0,5.00E-05,55.25,27.92500019
6/29/2021 20:00,0,0,33.14999771,0,0,0,0,0,0,0.00018,137.1580048,0,95,0,5.00E-05,58.5,26.875
6/29/2021 21:00,0,0,33.10499954,0,0,0,0,0,0,0.00018,137.1580048,0,95,0,5.00E-05,64.25,25.57499981
6/29/2021 22:00,0,0,33.09000015,0,0,0,0,0,0,0.00018,137.1580048,0,95,0,5.00E-05,70.25,23.1500001
6/29/2021 23:00,0,0,33.09000015,0,0,0,0,0,0,0.00018,137.1580048,0,95,0,5.00E-05,70,22.39999962
6/30/2021 0:00,0,0,33.09000015,0,0,0,0,0,0,0.00018,137.1580048,0,95,0,5.00E-05,66.5,22.22500038
6/30/2021 1:00,0,0,33.09000015,0,0,0,0,0,0,0.00018,146.3324968,0,95,0,5.00E-05,67.25,21.12500048
6/30/2021 2:00,0,0,33.09000015,0,0,0,0,0,0,0.00018,137.3943024,0,95,0,5.00E-05,64.25,21.44999981
6/30/2021 3:00,0,0,33.09000015,0,0,0,0,0,0,0.00018,137.3943024,0,95,0,5.00E-05,70.75,20.55000019
6/30/2021 4:00,0,0,33.09000015,0,0,0,0,0,0,0.00018,137.3943024,0,95,0,5.00E-05,75.75,19.44999981
6/30/2021 5:00,0,0,32.59000015,0,0,0,0,0,0,0.00018,137.3943024,0,95,0,5.00E-05,78,19.12500048
6/30/2021 6:00,0,0,32.59000015,0,0,0,0,0,0,0.00018,137.3943024,0,95,0,5.00E-05,79.5,18.82499981
6/30/2021 7:00,0,0,32.59000015,0,0,0,0,0,0,0.00018,142.1248413,0,95,0,5.00E-05,80.25,18.625
6/30/2021 8:00,0,0,32.59000015,0,0,0,0,0,0,0.00018,137.3408203,0,95,0,5.00E-05,78.5,19.14999962
6/30/2021 9:00,0,0,32.59000015,0,0,0,0,0,0,0.00018,140.9499714,0,95,0,5.00E-05,76.5,19.82499981
6/30/2021 10:00,0,0,32.59000015,0,0,0,0,0,0,0.00018,140.1714636,0,95,0,5.00E-05,73.5,20.67500019
6/30/2021 11:00,0,0,32.59000015,0,0,0,0,0,0,0.00018,147.366598,0,95,0,5.00E-05,71.5,21.0999999
6/30/2021 12:00,0,0,32.35224439,0,0,0,0,0,0,0.00018,146.771194,0,95,0,5.00E-05,70.75,21.42499971
6/30/2021 13:00,0,0,31.54999924,0,0,0,0,0,0,0.00018,142.1427162,0,95,0,5.00E-05,68,22.1500001
6/30/2021 14:00,0,0,31.54999924,0,0,0,0,0,0,0.00018,138.4071154,0,95,0,5.00E-05,66.25,22.69999981
6/30/2021 15:00,0,0,31.54999924,0,0,0,0,0,0,0.00018,148.2070796,0,95,0,5.00E-05,66.5,22.8499999
6/30/2021 16:00,0,0,31.54999924,0,0,0,0,0,0,0.00018,145.6239466,0,95,0,5.00E-05,65.25,23.02499962
6/30/2021 17:00,0,0,31.54999924,0,0,0,0,0,0,0.00018,137.0410156,0,95,0,5.00E-05,66.75,22.85000038
6/30/2021 18:00,0,0,31.54999924,0,0,0,0,0,0,0.00018,137.0410156,0,95,0,5.00E-05,67.25,22.37499952
6/30/2021 19:00,0,0,31.54999924,0,0,0,0,0,0,0.00018,137.0410156,0,95,0,5.00E-05,68,22.02499962
6/30/2021 20:00,0,0,31.40749931,0,0,0,0,0,0,0.00018,137.0410156,0,95,0,5.00E-05,69.5,21.70000029
6/30/2021 21:00,0,0,30.97999954,0,0,0,0,0,0,0.00018,137.0410156,0,95,0,5.00E-05,72,21.19999981
6/30/2021 22:00,0,0,30.97999954,0,0,0,0,0,0,0.00018,137.0410156,0,95,0,5.00E-05,75.75,20.57500029
6/30/2021 23:00,0,0,30.97999954,0,0,0,0,0,0,0.00018,137.0410156,0,95,0,5.00E-05,77,20.07499981
7/1/2021 0:00,0,0,30.97999954,0,0,0,0,0,0,0.00018,145.577931,0,95,0,5.00E-05,76,20.0250001
7/1/2021 1:00,0,0,30.97999954,0,0,0,0,0,0,0.00018,137.0528641,0,95,0,5.00E-05,76.25,19.5
7/1/2021 2:00,0,0,30.97999954,0,0,0,0,0,0,0.00018,137.7332153,0,95,0,5.00E-05,77,18.94999981
7/1/2021 3:00,0,0,30.97999954,0,0,0,0,0,0,0.00018,137.7332153,0,95,0,5.00E-05,78,18.79999924
7/1/2021 4:00,0,0,30.79249954,0,0,0,0,0,0,0.00018,137.7332153,0,95,0,5.00E-05,79,18.67499971
7/1/2021 5:00,0,0,30.22999954,0,0,0,0,0,0,0.00018,137.7332153,0,95,0,5.00E-05,82,17.875
7/1/2021 6:00,0,0,30.22999954,0,0,0,0,0,0,0.00018,137.7332153,0,95,0,5.00E-05,82.5,17.7750001
7/1/2021 7:00,0,0,30.22999954,0,0,0,0,0,0,0.00018,137.7332153,0,95,0,5.00E-05,81,18.0250001
7/1/2021 8:00,0,0,30.22999954,0,0,0,0,0,0,0.00018,137.7332153,0,95,0,5.00E-05,78.75,18.50000048
7/1/2021 9:00,0,0,30.22999954,0,0,0,0,0,0,0.00018,137.6115646,0,95,0,5.00E-05,77.25,19.2249999
7/1/2021 10:00,0,0,30.22999954,0,0,0,0,0,0,0.00018,137.4899139,0,95,0,5.00E-05,75.75,19.55000019
7/1/2021 11:00,0,0,30.22999954,0,0,0,0,0,0,0.00018,137.4899139,0,95,0,5.00E-05,77.25,19.27500057
7/1/2021 12:00,0,0,29.77999878,0,0,0,0,0,0,0.00018,137.4899139,0,95,0,5.00E-05,74.75,19.5
7/1/2021 13:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,144.0925142,0,95,0,5.00E-05,79.25,19.52500057
7/1/2021 14:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,147.0788992,0,95,0,5.00E-05,78,19.8499999
7/1/2021 15:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,146.6896864,0,95,0,5.00E-05,77,20.10000038
7/1/2021 16:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,137.0451813,0,95,0,5.00E-05,71.25,21.57500029
7/1/2021 17:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,137.0451813,0,95,0,5.00E-05,68.75,21.82500029
7/1/2021 18:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,137.0451813,0,95,0,5.00E-05,72.75,21.47500038
7/1/2021 19:00,0,0,29.32999802,0,0,0,0,0,0,0.00018,147.1297975,0,95,0,5.00E-05,77,20.9000001
7/1/2021 20:00,0,0,28.81999922,0,0,0,0,0,0,0.00018,147.0364291,0,95,0,5.00E-05,77.5,20
7/1/2021 21:00,0,0,28.64999962,0,0,0,0,0,0,0.00018,147.4756998,0,95,0,5.00E-05,76.25,19.85000038
7/1/2021 22:00,0,0,28.64999962,0,0,0,0,0,0,0.00018,170.3003044,0,95,0,5.00E-05,79.25,19.4749999
7/1/2021 23:00,0,0,28.64999962,0,0,0,0,0,0,0.00018,170.6215057,0,95,0,5.00E-05,81.25,19.0999999
7/2/2021 0:00,0,0,28.64999962,0,0,0,0,0,0,0.00018,170.6215057,0,95,0,5.00E-05,82.5,18.70000029
7/2/2021 1:00,0,0,28.64999962,0,0,0,0,0,0,0.00018,154.2042351,0,95,0,5.00E-05,83.75,18.30000019
7/2/2021 2:00,0,0,28.64999962,0,0,0,0,0,0,0.00018,137.39785,0,95,0,5.00E-05,89.25,17.75
7/2/2021 3:00,0,0,28.64999962,0,0,0,0,0,0,0.00018,137.8809204,0,95,0,5.00E-05,91.5,17.67500067
7/2/2021 4:00,0,0,28.13249922,0,0,0,0,0,0,0.00018,137.8809204,0,95,0,5.00E-05,88.25,17.42499971
7/2/2021 5:00,0,0,27.95999908,0,0,0,0,0,0,0.00018,137.8809204,0,95,0,5.00E-05,88.75,17.125
7/2/2021 6:00,0,0,27.95999908,0,0,0,0,0,0,0.00018,137.7302361,0,95,0,5.00E-05,88.75,16.87499952
7/2/2021 7:00,0,0,27.95999908,0,0,0,0,0,0,0.00018,137.6800079,0,95,0,5.00E-05,87.5,16.77499962
7/2/2021 8:00,0,0,27.95999908,0,0,0,0,0,0,0.00018,137.4986763,0,95,0,5.00E-05,85.75,16.70000029
7/2/2021 9:00,0,0,27.95999908,0,0,0,0,0,0,0.00018,137.4382324,0,95,0,5.00E-05,84.25,16.875
7/2/2021 10:00,0,0,27.95999908,0,0,0,0,0,0,0.00018,146.2443477,0,95,0,5.00E-05,83.5,17.34999943
7/2/2021 11:00,0,0,27.95999908,0,0,0,0,0,0,0.00018,150.6788869,0,95,0,5.00E-05,84,17.39999962
7/2/2021 12:00,0,0,27.41249943,0,0,0,0,0,0,0.00018,136.9287567,0,95,0,5.00E-05,82.75,18.375
7/2/2021 13:00,0,0,27.22999954,0,0,0,0,0,0,0.00018,136.9473038,0,95,0,5.00E-05,80.75,18.92499971
7/2/2021 14:00,0,0,27.22999954,0,0,0,0,0,0,0.00018,137.0029449,0,95,0,5.00E-05,78.5,19.375
7/2/2021 15:00,0,0,27.22999954,0,0,0,0,0,0,0.00018,137.0029449,0,95,0,5.00E-05,75.25,20.17500019
7/2/2021 16:00,0,0,27.22999954,0,0,0,0,0,0,0.00018,137.7704773,0,95,0,5.00E-05,76,20.5999999
7/2/2021 17:00,0,0,27.22999954,0,0,0,0,0,0,0.00018,137.7483444,0,95,0,5.00E-05,74.75,21.125
7/2/2021 18:00,0,0,27.22999954,0,0,0,0,0,0,0.00018,137.7409668,0,95,0,5.00E-05,64.75,21.97499943
7/2/2021 19:00,0,0,27.22999954,0,0,0,0,0,0,0.00018,137.7409668,0,95,0,5.00E-05,67.5,22.07500029
7/2/2021 20:00,0,0,26.92249966,0,0,0,0,0,0,0.00018,137.7409668,0,95,0,5.00E-05,73.75,20.8499999
7/2/2021 21:00,0,0,26.81999969,0,0,0,0,0,0,0.00018,137.7409668,0,95,0,5.00E-05,75.25,19.90000057
7/2/2021 22:00,0,0,26.81999969,0,0,0,0,0,0,0.00018,137.7409668,0,95,0,5.00E-05,74,19.75
7/2/2021 23:00,0,0,26.81999969,0,0,0,0,0,0,0.00018,137.7409668,0,95,0,5.00E-05,78.5,19.42499971
7/3/2021 0:00,0,0,26.81999969,0,0,0,0,0,0,0.00018,137.7409668,0,95,0,5.00E-05,85.75,18.92500019
7/3/2021 1:00,0,0,26.81999969,0,0,0,0,0,0,0.00018,138.1117439,0,95,0,5.00E-05,86.75,18.42499971
7/3/2021 2:00,0,0,26.81999969,0,0,0,0,0,0,0.00018,138.2353363,0,95,0,5.00E-05,88,18.20000076
7/3/2021 3:00,0,0,26.81999969,0,0,0,0,0,0,0.00018,138.2353363,0,95,0,5.00E-05,90.25,18
7/3/2021 4:00,0,0,26.5,0,0,0,0,0,0,0.00018,138.2353363,0,95,0,5.00E-05,89.25,17.30000019
7/3/2021 5:00,0,0,26.5,0,0,0,0,0,0,0.00018,138.1240005,0,95,0,5.00E-05,89.25,16.72500038
7/3/2021 6:00,0,0,26.5,0,0,0,0,0,0,0.00018,137.7985229,0,95,0,5.00E-05,90.75,16.62499952
7/3/2021 7:00,0,0,26.5,0,0,0,0,0,0,0.00018,137.7591515,0,95,0,5.00E-05,90,16.57500029
7/3/2021 8:00,0,0,26.5,0,0,0,0,0,0,0.00018,137.615448,0,95,0,5.00E-05,89.5,16.57500029
7/3/2021 9:00,0,0,26.5,0,0,0,0,0,0,0.00018,137.5398026,0,95,0,5.00E-05,88,16.67500067
7/3/2021 10:00,0,0,26.5,0,0,0,0,0,0,0.00018,137.3128662,0,95,0,5.00E-05,86.75,16.9000001
7/3/2021 11:00,0,0,26.39750004,0,0,0,0,0,0,0.00018,137.0322113,0,95,0,5.00E-05,84.75,17.5250001
7/3/2021 12:00,0,0,26.09000015,0,0,0,0,0,0,0.00018,137.105957,0,95,0,5.00E-05,82.25,18.4749999
7/3/2021 13:00,0,0,26.09000015,0,0,0,0,0,0,0.00018,137.2240906,0,95,0,5.00E-05,80.25,19.3499999
7/3/2021 14:00,0,0,26.09000015,0,0,0,0,0,0,0.00018,137.2240906,0,95,0,5.00E-05,80.5,18.92500019
7/3/2021 15:00,0,0,26.09000015,0,0,0,0,0,0,0.00018,137.2240906,0,95,0,5.00E-05,78.25,19.20000029
7/3/2021 16:00,0,0,26.09000015,0,0,0,0,0,0,0.00018,137.2240906,0,95,0,5.00E-05,74.5,20.20000029
7/3/2021 17:00,0,0,26.09000015,0,0,0,0,0,0,0.00018,137.2240906,0,95,0,5.00E-05,71.75,20.7249999
7/3/2021 18:00,0,0,26.09000015,0,0,0,0,0,0,0.00018,137.2240906,0,95,0,5.00E-05,67.5,21.6500001
7/3/2021 19:00,0,0,26.04750013,0,0,0,0,0,0,0.00018,137.2240906,0,95,0,5.00E-05,67,21.75000048
7/3/2021 20:00,0,0,25.92000008,0,0,0,0,0,0,0.00018,137.8720322,0,95,0,5.00E-05,67,22.2249999
7/3/2021 21:00,0,0,25.92000008,0,0,0,0,0,0,0.00018,138.0880127,0,95,0,5.00E-05,72.5,20.82500029
7/3/2021 22:00,0,0,25.92000008,0,0,0,0,0,0,0.00018,138.0880127,0,95,0,5.00E-05,75.75,19.95000029
7/3/2021 23:00,0,0,25.92000008,0,0,0,0,0,0,0.00018,138.0880127,0,95,0,5.00E-05,72,19.89999962
7/4/2021 0:00,0,0,25.92000008,0,0,0,0,0,0,0.00018,138.0880127,0,95,0,5.00E-05,78.75,19.375
7/4/2021 1:00,0,0,25.92000008,0,0,0,0,0,0,0.00018,138.0880127,0,95,0,5.00E-05,86.25,18.74999952
7/4/2021 2:00,0,0,25.92000008,0,0,0,0,0,0,0.00018,138.0880127,0,95,0,5.00E-05,87,18.42499971
7/4/2021 3:00,0,0,25.84999943,0,0,0,0,0,0,0.00018,138.0880127,0,95,0,5.00E-05,83.5,18
7/4/2021 4:00,0,0,25.77999878,0,0,0,0,0,0,0.00018,138.2648621,0,95,0,5.00E-05,85.5,17.2750001
7/4/2021 5:00,0,0,25.77999878,0,0,0,0,0,0,0.00018,138.2648621,0,95,0,5.00E-05,87,17
7/4/2021 6:00,0,0,25.77999878,0,0,0,0,0,0,0.00018,138.2648621,0,95,0,5.00E-05,86.75,16.84999943
7/4/2021 7:00,0,0,25.77999878,0,0,0,0,0,0,0.00018,138.12817,0,95,0,5.00E-05,86.5,17.17500067
7/4/2021 8:00,0,0,25.77999878,0,0,0,0,0,0,0.00018,137.7180939,0,95,0,5.00E-05,85.25,17.3499999
7/4/2021 9:00,0,0,25.77999878,0,0,0,0,0,0,0.00018,137.7180939,0,95,0,5.00E-05,85.5,17.27499962
7/4/2021 10:00,0,0,25.77999878,0,0,0,0,0,0,0.00018,137.7180939,0,95,0,5.00E-05,84.5,17.39999962
7/4/2021 11:00,0,0,25.65499878,0,0,0,0,0,0,0.00018,137.7180939,0,95,0,5.00E-05,79.25,18.89999962
7/4/2021 12:00,0,0,25.52999878,0,0,0,0,0,0,0.00018,137.7180939,0,95,0,5.00E-05,78.25,19.07499981
7/4/2021 13:00,0,0,25.52999878,0,0,0,0,0,0,0.00018,137.7180939,0,95,0,5.00E-05,72.75,20.625
7/4/2021 14:00,0,0,25.52999878,0,0,0,0,0,0,0.00018,137.3345032,0,95,0,5.00E-05,68.25,21.5999999
7/4/2021 15:00,0,0,25.52999878,0,0,0,0,0,0,0.00018,137.3345032,0,95,0,5.00E-05,62.5,22.57499981
7/4/2021 16:00,0,0,25.52999878,0,0,0,0,0,0,0.00018,137.3345032,0,95,0,5.00E-05,58.5,23.17500019
7/4/2021 17:00,0,0,25.52999878,0,0,0,0,0,0,0.00018,137.3345032,0,95,0,5.00E-05,60.75,23.20000029
7/4/2021 18:00,0,0,25.52999878,0,0,0,0,0,0,0.00018,137.3345032,0,95,0,5.00E-05,59,23.79999971
7/4/2021 19:00,0,0,25.47749901,0,0,0,0,0,0,0.00018,137.3345032,0,95,0,5.00E-05,58.75,22.75
7/4/2021 20:00,0,0,25.45999908,0,0,0,0,0,0,0.00018,137.3345032,0,95,0,5.00E-05,51.5,23.27499962
7/4/2021 21:00,0,0,25.45999908,0,0,0,0,0,0,0.00018,137.4971275,0,95,0,5.00E-05,61,22.55000019
7/4/2021 22:00,0,0,25.45999908,0,0,0,0,0,0,0.00018,137.9850006,0,95,0,5.00E-05,60.75,21.77499962
7/4/2021 23:00,0,0,25.45999908,0,0,0,0,0,0,0.00018,137.9850006,0,95,0,5.00E-05,58.5,21.39999962
7/5/2021 0:00,0,0,25.45999908,0,0,0,0,0,0,0.00018,137.9850006,0,95,0,5.00E-05,62.25,21.1500001
7/5/2021 1:00,0,0,25.45999908,0,0,0,0,0,0,0.00018,137.9850006,0,95,0,5.00E-05,66,20.32499981
7/5/2021 2:00,0,0,25.45999908,0,0,0,0,0,0,0.00018,137.9850006,0,95,0,5.00E-05,74.25,18.9749999
7/5/2021 3:00,0,0,25.54999828,0,0,0,0,0,0,0.00018,137.9850006,0,95,0,5.00E-05,76.25,18.82500029
7/5/2021 4:00,0,0,25.57999802,0,0,0,0,0,0,0.00018,137.9850006,0,95,0,5.00E-05,80.5,18.60000038
7/5/2021 5:00,0,0,25.57999802,0,0,0,0,0,0,0.00018,138.0772972,0,95,0,5.00E-05,82.5,16.82499981
7/5/2021 6:00,0,0,25.57999802,0,0,0,0,0,0,0.00018,138.354187,0,95,0,5.00E-05,83,16.34999943
7/5/2021 7:00,0,0,25.57999802,0,0,0,0,0,0,0.00018,138.354187,0,95,0,5.00E-05,83,16.69999981
7/5/2021 8:00,0,0,25.57999802,0,0,0,0,0,0,0.00018,138.354187,0,95,0,5.00E-05,79,18.14999962
7/5/2021 9:00,0,0,25.57999802,0,0,0,0,0,0,0.00018,137.4744415,0,95,0,5.00E-05,74,19.42500019
7/5/2021 10:00,0,0,25.57999802,0,0,0,0,0,0,0.00018,137.4744415,0,95,0,5.00E-05,72.75,19.95000029
7/5/2021 11:00,0,0,25.45999956,0,0,0,0,0,0,0.00018,137.3144188,0,95,0,5.00E-05,69.75,20.7750001
7/5/2021 12:00,0,0,25.42000008,0,0,0,0,0,0,0.00018,137.2610779,0,95,0,5.00E-05,67.75,21.45000076
7/5/2021 13:00,0,0,25.42000008,0,0,0,0,0,0,0.00018,137.2610779,0,95,0,5.00E-05,73.25,21.30000019
7/5/2021 14:00,0,0,25.42000008,0,0,0,0,0,0,0.00018,137.2610779,0,95,0,5.00E-05,74.5,20.85000038
7/5/2021 15:00,0,0,25.42000008,0,0,0,0,0,0,0.00018,137.3755074,0,95,0,5.00E-05,73.25,21.2249999
7/5/2021 16:00,0,0,25.42000008,0,0,0,0,0,0,0.00018,137.6652603,0,95,0,5.00E-05,72.25,21.5999999
7/5/2021 17:00,0,0,25.42000008,0,0,0,0,0,0,0.00018,137.5046539,0,95,0,5.00E-05,69.5,22.07500029
7/5/2021 18:00,0,0,25.42000008,0,0,0,0,0,0,0.00018,137.7480812,0,95,0,5.00E-05,69,21.89999962
7/5/2021 19:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,137.8292236,0,95,0,5.00E-05,69,21.72500038
7/5/2021 20:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,137.8292236,0,95,0,5.00E-05,70.75,21.39999962
7/5/2021 21:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,137.7629395,0,95,0,5.00E-05,73,20.75000048
7/5/2021 22:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,137.6966553,0,95,0,5.00E-05,72.5,19.70000029
7/5/2021 23:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,137.7871132,0,95,0,5.00E-05,73.5,19.39999962
7/6/2021 0:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,138.0584869,0,95,0,5.00E-05,76,19.0999999
7/6/2021 1:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,138.0584869,0,95,0,5.00E-05,77.5,18.67500019
7/6/2021 2:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,138.0584869,0,95,0,5.00E-05,79.25,18.17500019
7/6/2021 3:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,138.0584869,0,95,0,5.00E-05,80.25,17.59999943
7/6/2021 4:00,0,0,25.37999725,0,0,0,0,0,0,0.00018,138.0584869,0,95,0,5.00E-05,80,16.95000029
7/6/2021 9:00,0,0,25.48174829,0,0,0,0,0,0,0.00018,139.8382093,0,95,0,5.00E-05,80.25,18.94999981
7/6/2021 10:00,0,0,25.48494918,0,0,0,0,0,0,0.00018,136.8273506,0,95,0,5.00E-05,79,20.19999981
7/6/2021 11:00,0,0,25.35000038,0,0,0,0,0,0,0.00018,136.7234421,0,95,0,5.00E-05,79.25,20.09999943
7/6/2021 12:00,0,0,25.35000038,1.26,0,0,0,0,0,0.00018,137.1137085,0,95,0,5.00E-05,81.75,20.09999943
7/6/2021 13:00,0,0,25.35000038,0,0,0,0,0,0,0.00018,137.1137085,0,95,0,5.00E-05,77.5,20.72500038
7/6/2021 14:00,0,0,25.35000038,0,0,0,0,0,0,0.00018,137.1137085,0,106.9166667,0,5.00E-05,74,21.84999943
7/6/2021 15:00,0,0,25.35000038,0,0,0,0,0,0,0.00018,137.1173935,0,95,0,5.00E-05,70.75,22.7750001
7/6/2021 16:00,0,0,25.35000038,0,0,0,0,0,0,0.00018,137.1210785,0,95,0,5.00E-05,66.5,23.25
7/6/2021 17:00,0,0,25.35000038,3,0,0,0,0,0,0.00018,137.1210785,0,107.199999,0,5.00E-05,59.25,24.17499971
7/6/2021 18:00,0,0,25.31499958,3,0,0,0,0,0,0.00018,137.1210785,0,106.9166667,0,5.00E-05,60.25,23.75
7/6/2021 19:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.1210785,0,95,0,5.00E-05,63,23.60000038
7/6/2021 20:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.1210785,0,95,0,5.00E-05,68.5,22.52499962
7/6/2021 21:00,0,0,25.27999878,5.999999746,0,0,0,0,0,0.00018,137.1210785,0,119.1333333,0,5.00E-05,74.5,21.5999999
7/6/2021 22:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.1210785,0,106.9166667,0,5.00E-05,72.5,21.19999981
7/6/2021 23:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.4644241,0,95,0,5.00E-05,69.25,21.65000057
7/7/2021 0:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.8077698,0,95,0,5.00E-05,71.5,21.3499999
7/7/2021 1:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.8077698,0,95,0,5.00E-05,71.5,20.4749999
7/7/2021 2:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.8077698,0,95,0,5.00E-05,72.5,20.04999971
7/7/2021 3:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.8077698,0,95,0,5.00E-05,77.75,19.32499981
7/7/2021 4:00,0,0,25.27999878,0,0,0,0,0,0,0.00018,137.8077698,0,95,0,5.00E-05,83.25,18.39999962
7/7/2021 10:00,0,0,25.39402158,0,0,0,0,0,0,0.00018,137.5551235,0,95,0,5.00E-05,81.75,16.92500019
7/7/2021 11:00,0,0,25.39999962,0,0,0,0,0,0,0.00018,137.512085,0,95,0,5.00E-05,82,16.94999981
7/7/2021 12:00,0,0,25.39999962,0,0,0,0,0,0,0.00018,137.512085,0,95,0,5.00E-05,81.5,17.0999999
7/7/2021 13:00,0,0,25.39999962,0,0,0,0,0,0,0.00018,137.3197403,0,95,0,5.00E-05,77.25,18.57500029
7/7/2021 14:00,0,0,25.39999962,0.838914744,0,0,0,0,0,0.00018,137.1273956,0,95,0,5.00E-05,74.5,19.4000001
7/7/2021 15:00,13.8,0,25.39999962,0,0,0,0,0,0,0.00018,137.1273956,0,95,0,5.00E-05,77,18.19999981
7/7/2021 16:00,0,0,25.39999962,0,0,0,0,0,0,0.00018,137.1273956,0,95,0,5.00E-05,77,18.19999981
7/7/2021 17:00,0,0.09375,25.39999962,0,0,0,0,0,0,9.00E-05,137.2339973,0,95,0,2.50E-05,74.5,18.375
7/7/2021 18:00,0,0,25.27999973,0,0,0,0,0,0,0,137.4369354,0,95,0,0,73,18.6500001
7/7/2021 19:00,0,0,25.23999977,0.85768458,0,0,0,0,0,0,137.3200684,0,95,0,0,74.5,18.24999952
7/7/2021 20:00,0,0,25.23999977,0.844695663,0,0,0,0,0,0,137.3200684,0,95,0,0,78,17.5999999
7/7/2021 21:00,0,0,25.23999977,0,0,0,0,0,0,0,137.3200684,0,95,0,0,80.75,16.7249999
7/7/2021 22:00,0,0,25.23999977,0.834930166,0,0,0,0,0,0,137.3573723,0,95,0,0,83,16.17500019
7/7/2021 23:00,0,0,25.23999977,0.830412547,0,0,0,0,0,0,137.4692841,0,95,0,0,82.25,16.05000019
7/8/2021 0:00,0,0,25.23999977,1.593534088,0,0,0,0,0,0,137.4852142,0,95,0,0,81.25,16.125
7/8/2021 1:00,0,0,25.23999977,0.80705293,0,0,0,0,0,0,137.5330048,0,95,0,0,79.5,16.42499971
7/8/2021 2:00,0,0,25.0400486,0.828234355,0,0,0,0,0,0,137.5330048,0,95,0,0,80.5,16.30000019
7/8/2021 3:00,13.5,0,25.0400486,1.603780429,0,0,0,0,0,0,137.5388412,0,95,0,0,82.25,15.54999995
7/8/2021 4:00,0,0,25.0400486,0,0,0,0,0,0,0,137.3795013,0,95,0,0,83.5,15.12500024
7/8/2021 5:00,0,0,25.0400486,0.800098737,0,0,0,0,0,0,137.3795013,0,95,0,0,86.25,14.44999981
7/8/2021 6:00,0,0,25.0400486,0,0,0,0,0,0,0,137.5872947,0,95,0,0,87,14.25
7/8/2021 7:00,13.8,0,25.0400486,1.50647672,0,0.4,0,0,0,0,139.4921075,0,95,0,0,86.75,14.4000001
7/8/2021 8:00,0,0,25.0400486,0,0,0.416666667,0,0,0,0,137.5711365,0,95,0,0,85.75,14.84999967
7/8/2021 9:00,0,0,25.0400486,0.565450811,0,0,0,0,0,0,137.6800537,0,95,0,0,84.5,15.5250001
7/8/2021 10:00,0,0,24.81100082,1.528530057,0,0,0,0,0,0,137.5811081,0,95,0,0,81.5,16.2750001
7/8/2021 11:00,0,0,24.81100082,0.771127764,0,0,0,0,0,0,137.5520859,0,95,0,0,81.75,16.5250001
7/8/2021 12:00,13.5,0,24.81100082,1.572935168,0,0,2.18782959,0,13.7406901,0,137.4253387,0,95,0,0,79,17.75
7/8/2021 13:00,0,0,24.81100082,3.200880241,0,0,0,0,0,0,137.3020744,0,95,0,0,75.75,18.69999981
7/8/2021 14:00,0,0,24.81100082,0,0,0,0,0,0,0,137.187912,0,95,0,0,73.5,19.94999981
7/8/2021 15:00,0,0,24.81100082,0.810066732,0,0,0,0,0,0,136.968689,0,95,0,0,70.5,20.25
7/8/2021 16:00,0,0,24.81100082,0,0,0,0,0,0,0,136.968689,0,95,0,0,68,21.32500029
7/8/2021 17:00,0,0,24.81100082,0,0,0,0,0,0,0,137.4255791,0,95,0,0,69,21.12500048
7/8/2021 18:00,0,0,24.68999672,0,0,0,0,0,0,0,137.6966553,0,95,0,0,70.5,20.32500029
7/8/2021 19:00,13.5,0,24.68999672,0,0,0,0,0,0,0,137.6966553,0,95,0,0,72.75,19.8499999
7/8/2021 20:00,0,0,24.68999672,0,0,0,0,0,0,0,139.415256,0,95,0,0,72,19.4749999
7/8/2021 21:00,0,0,24.68999672,0,0,0,0,0,0,0,137.2614136,0,95,0,0,72.25,18.875
7/8/2021 22:00,0,0,24.68999672,1.680428187,0,0,0,0,0,0,137.2614136,0,95,0,0,73,18.62500048
7/8/2021 23:00,13.8,0,24.68999672,0,0,0,0,0,0,0,137.3422394,0,95,0,0,73,18.57500029
7/9/2021 0:00,0,0,24.68999672,0,0,0,0,0,0,0,137.3422394,2.650711365,95,4.350417853,0,73.75,18.4749999
7/9/2021 1:00,0,0,24.69249725,0.834612783,0,0,0,0,0,0,137.3422394,0,95,0,0,73.25,18.37499952
7/9/2021 2:00,0,0,24.69999886,0,0,0,0,0,0,0,137.3422394,0,95,0,0,73.5,18.17500019
7/9/2021 3:00,13.78499959,0,25.82166554,0,0,0,0,0,0,0,137.3422394,0,95,0,0,76.25,17.82500029
7/9/2021 4:00,0,0,24.69999886,0,0,0,0,0,0,0,137.5120239,0,95,0,0,81.5,17.02499962
7/9/2021 5:00,0,0,24.69999886,0,0,0,0,0,0,0,137.5120239,0,95,0,0,81.25,17.0250001
7/9/2021 6:00,0,0,24.69999886,0,0,0,0,0,0,0,139.1225907,0,95,0,0,79,17.27499962
7/9/2021 7:00,0,0,24.69999886,0.808390617,0,0,0,0,0,0,137.4473419,0,95,0,0,85.25,16.67499971
7/9/2021 8:00,13.5,0,24.69999886,0,0,0,0,0,0,0,137.4473419,0,95,0,0,84.5,16.8499999
7/9/2021 9:00,0,0,24.66749907,0,0,0.216666667,0,0,10.67154948,0,137.3392181,0,95,0,0,80,17.89999962
7/9/2021 10:00,0,0,24.56999969,0.817319997,0,0,0,0,0,0,137.2310944,0,95,0,0,73,19.9000001
7/9/2021 11:00,0,0,24.56999969,2.47307319,0,0,0,0,0,0,137.2310944,0,95,0,0,77.25,19.85000038
7/9/2021 12:00,0,0,24.56999969,0.811636416,0,0,0,0,0,0,137.1315994,0,95,0,0,78.5,19.54999971
7/9/2021 13:00,0,0,24.56999969,0.816235224,0,0,0,0,0,0,137.0321045,0,95,0,0,75.75,20.5
7/9/2021 14:00,0,0,24.56999969,0.805370458,0,0,0,0,0,0,136.8700409,0,95,0,0,69.75,21.45000029
7/9/2021 15:00,0,0,24.56999969,1.450755863,0,0,0,0,0,0,136.8700409,0,95,0,0,61.75,22.3499999
7/9/2021 16:00,0,0,24.56999969,0.847218259,0,0,0,0,0,0,136.9687042,0,95,0,0,58.25,23.42500019
7/9/2021 17:00,0,0,24.55999947,0,0.041666667,0,0,0,0,0,136.9687042,0,95,0,0,58,23.05000019
7/9/2021 18:00,0,0,24.54999924,0.885434871,0,0,0,0,0,0,136.9687042,0,95,0,0,55,23.92500067
7/9/2021 19:00,0,0,24.54999924,0,0,0,0,0,0,0,137.0993271,0,95,0,0,57,23.29999971
7/9/2021 20:00,0,0,24.54999924,1.738100306,0,0,0,0,0,0,137.142868,0,95,0,0,61.75,23.05000019
7/9/2021 21:00,0,0,24.54999924,0,0,0,0,0,0,0,137.142868,0,95,0,0,62.25,21.97500038
7/9/2021 22:00,0,0,24.54999924,0.857056745,0,0,0,0,0,0,137.142868,0,95,0,0,66,21.19999981
7/9/2021 23:00,13.5,0,25.67416592,0,0,0.3,0,0,0,0,137.142868,0,95,0,0,68.5,21.05000019
7/10/2021 0:00,0,0,24.54999924,0,0,0,0,0,0,0,137.4774475,0,95,0,0,74,19.55000019
7/10/2021 1:00,0,0,24.81249952,0,0,0,0,0,0,0,137.4948654,0,95,0,0,75.25,19.2750001
7/10/2021 2:00,0,0,24.89999962,0,0,0,0,0,0,0,137.5471191,0,95,0,0,75.5,19.37499952
7/10/2021 3:00,13.5,0,24.89999962,1.713181814,0,0,0,0,0,0,137.5471191,0,95,0,0,78,18.625
7/10/2021 4:00,13.8,0,24.89999962,0.831855202,0,0,0,0,0,0,137.5471191,0,95,0,0,85.25,16.85000038
7/10/2021 5:00,14.8500414,0,24.89999962,1.731291167,0,0,0,0,0,0,137.5148239,0,95,0,0,86.5,16.10000038
7/10/2021 6:00,0,0,24.89999962,0.820893669,0,0,0,0,0,0,137.5371513,0,95,0,0,85.25,16.2249999
7/10/2021 7:00,0.675,0,24.89999962,0.820989545,0,0,0,0,0,0,137.5748367,0,95,0,0,83.5,16.375
7/10/2021 8:00,13.5,0,24.89999962,0,0,0,0,0,0,0,137.6745148,0,95,0,0,79.25,17.6500001
7/10/2021 9:00,0,0,24.8599987,1.695881017,0,0,0,0,0,0,137.6745148,0,95,0,0,74,19.47500038
7/10/2021 10:00,0,0,24.81999779,0.453708073,0.028333334,0,0,0,0,0,137.2923965,0,95,0,0,75.25,19.57500029
7/10/2021 11:00,0,0,24.81999779,0,0,0,0,0,0,0,137.1650238,0,95,0,0,77.75,19.20000029
7/10/2021 12:00,0,0,24.81999779,1.674123446,0,0,0,0,0,0,137.1650238,0,95,0,0,77.75,19.54999971
7/10/2021 13:00,0,0,24.81999779,0.810413361,0,0,0,0,0,0,137.1650238,0,95,0,0,80,19.54999971
7/10/2021 14:00,0,0,24.81999779,0.830159187,0,0,0,0,0,0,137.067009,0,95,0,0,77.25,20.92499971
7/10/2021 15:00,0,0,24.81999779,0.825100327,0,0,0,0,0,0,136.7729645,0,95,0,0,73.75,21.82500029
7/10/2021 16:00,0,0,24.81999779,0.859754054,0,0,0,0,0,0,136.7729645,0,95,0,0,71,22.15000057
7/10/2021 17:00,0,0,24.78999853,0.870562935,0,0,0,0,0,0,136.7729645,0,95,0,0,67,22.0999999
7/10/2021 18:00,0,0,24.77999878,0.861700122,0,0,0,0,0,0,137.3826599,0,95,0,0,65.5,22.07499981
7/10/2021 19:00,27,0,24.77999878,0.875762558,0,0,0,0,0,0,137.5858917,0,95,0,0,63,22.5
7/10/2021 20:00,27.3,0,24.77999878,1.047645187,0,0,0,0,0,0,137.5858917,0,95,0,0,62.75,22.5
7/10/2021 21:00,0,0,24.77999878,0,0,0,0,0,0,0,137.5858917,0,95,0,0,64.75,21.74999952
7/10/2021 22:00,0,0,24.77999878,0.965418633,0,0,0,0,0,0,137.5858917,0,95,0,0,71,20.07499981
7/10/2021 23:00,0,0,24.77999878,0.853480403,0,0,0,0,0,0,137.5858917,0,95,0,0,70.5,18.29999971
7/11/2021 0:00,13.8,0,24.77999878,0.838671494,0,0,0,0,0,0,137.5858917,0,95,0,0,78.25,17.0250001
7/11/2021 1:00,13.8,0,25.03999901,0,0,0,0,0,0,0,138.1622314,0,95,0,0,82.75,16.02499986
7/11/2021 2:00,0,0,25.03999901,0,0,0,0,0,0,0,138.1622314,0,95,0,0,82.75,15.7249999
7/11/2021 3:00,0,0,25.03999901,0.807993062,0,0,0,0,0,0,137.9255676,0,95,0,0,84.5,14.875
7/11/2021 4:00,0,0,25.03999901,0,0,0,0,0,0,0,137.6191368,0,95,0,0,86.25,14.29999995
7/11/2021 5:00,0,0,25.03999901,0.786533038,0,0,0,0,0,0,137.9756775,0,95,0,0,88.75,14.0250001
7/11/2021 6:00,13.8,0,25.03999901,1.64351372,0,0.45,0,0,0,0,137.7328568,0,95,0,0,89.5,14.0999999
7/11/2021 7:00,0,0,25.03999901,0.78529733,0,0,0,0,0,0,137.4181061,0,95,0,0,84.5,15.77499986
7/11/2021 8:00,13.8,0,25.0274992,0,0,0,0,0,0,0,137.3056793,0,95,0,0,78.75,17.19999981
7/11/2021 9:00,0,0,24.98999977,0.809783363,0,0,0,0,0,0,136.9508972,0,95,0,0,70.75,19.27500057
7/11/2021 10:00,0,0,24.98999977,0.418420164,0,0,0,1.896098328,0,0,136.9508972,0,95,0,0,72.25,19.75
7/11/2021 11:00,0,0,24.98999977,0,0,0,0,0,0,0,136.9508972,0,95,0,0,78,19.32500029
7/11/2021 12:00,13.5,0,24.98999977,0,0,0,0,0,0,0,136.9010468,0,95,0,0,79.75,19.07499981
7/11/2021 13:00,27.225,0,24.98999977,0,0,0,0,0,0,0,136.8844299,0,95,0,0,78.75,19.69999981
7/11/2021 14:00,0,0,24.98999977,0,0,0,0,0,0,0,136.8844299,0,95,0,0,77.5,20.625
7/11/2021 15:00,0,0,24.98999977,0,0,0,0,0,0,0,136.8844299,0,95,0,0,71.75,22.0250001
7/11/2021 16:00,13.50000203,0,24.98749971,0,0.021666668,0,0,0,0,0,136.8844299,0,95,0,0,67.5,22.4749999
7/11/2021 17:00,0,0,24.97999954,0.875447655,0,0,0,0,0,0,136.8844299,0,95,0,0,69.25,22.14999962
7/11/2021 18:00,0,0,24.97999954,0.865052732,0,0,0,0,0,0,136.8844299,0,95,0,0,61.25,22.625
7/11/2021 19:00,0,0,24.97999954,0.879438082,0,0,0,0,0,0,136.8844299,0,95,0,0,61.25,22.8499999
7/11/2021 20:00,0,0,26.09699955,0.888377126,0,0.216666667,0,0,0.175651042,0,137.2499466,0,95,0,0,62,22.64999962
7/11/2021 21:00,0,0,24.97999954,0,0,0,0,0,0,0,137.6154633,0,95,0,0,60.75,22.125
7/11/2021 22:00,0,0,24.97999954,0,0,0,0,0,0,0,137.6154633,0,95,0,0,69,20.60000038
7/11/2021 23:00,0,0,24.97999954,0.863771121,0,0,0,0,0,0,137.6154633,0,95,0,0,73.5,19.7249999
7/12/2021 0:00,13.5,0,25.09999943,0,0,0,0,0,0,0,137.6154633,0,95,0,0,71.5,19.2750001
7/12/2021 1:00,0,0,25.21999931,0.844148827,0,0,0,0,0,0,137.6154633,0,95,0,0,71,19.05000019
7/12/2021 2:00,0,0,25.21999931,0.846933619,0,0,0,0,0,0,137.6154633,0,95,0,0,77.5,17.44999981
7/12/2021 3:00,10.58675032,0,25.21999931,0,0,0,0,0,0,0,137.6228027,0,95,0,0,81.25,16.5
7/12/2021 4:00,0,0,25.21999931,0.827806091,0,0,0,0,0,0,137.6228027,0,95,0,0,78.75,16.44999981
7/12/2021 5:00,0,0,25.21999931,1.766192616,0,0,0,0,0,0,137.6228027,0,95,0,0,80.25,16.70000029
7/12/2021 6:00,0,0,25.21999931,0.805394363,0,0,0,0,0,0,137.4843597,0,95,0,0,81,17.30000019
7/12/2021 7:00,13.5,0,26.33299932,0.803269895,0,0.3,0,0,0,0,137.305397,0,95,0,0,83,16.9749999
7/12/2021 8:00,13.8,0,25.15500069,0,0,0,0,0,0,0,137.2291565,0,95,0,0,77,19.02499962
7/12/2021 9:00,0,0,25.09000206,0,0,0,0,0,0,0,136.8860207,0,95,0,0,77.5,19.5250001
7/12/2021 10:00,0,0,25.09000206,0,0.030500001,0,0,0,0,0,136.7695465,0,95,0,0,82.25,19.2750001
7/12/2021 11:00,0,0,25.09000206,1.648158836,0,0,0,0,0,0,136.7791595,0,95,0,0,82.75,19.30000067
7/12/2021 12:00,0,0,25.09000206,0,0,0,0,0,0,0,136.6481628,0,95,0,0,82.5,19.2750001
7/12/2021 13:00,0,0,25.09000206,0,0,0,0,0,0,0,136.6481628,0,95,0,0,78,20.65000057
7/12/2021 14:00,13.8,0,25.09000206,0,0,0,0,0,0,0,136.7221718,0,95,0,0,75,21.5250001
7/12/2021 15:00,0,0,25.09000206,0,0,0,0,0,0,0,137.0654144,0,95,0,0,73,21.82500029
7/12/2021 16:00,0,0,25.03000069,0,0,0,0,0,0,0,137.1949005,0,95,0,0,69.25,22.7750001
7/12/2021 17:00,0,0,25.01000023,1.749620056,0,0,0,0,0,0,137.1949005,0,95,0,0,70.25,23.82500029
7/12/2021 18:00,0,0,25.01000023,0,0.023333333,0,0,0,0,0,137.3074532,0,95,0,0,68.5,23.875
7/12/2021 19:00,0,0,25.01000023,0,0,0,0,0,0,0,137.3449707,0,95,0,0,66,22.9000001
7/12/2021 20:00,0,0,25.01000023,0.887188021,0,0,0,0,0,0,137.3449707,0,95,0,0,68,22.17500019
7/12/2021 21:00,13.8,0,25.01000023,1.747992007,0.038333333,0,0,0,0,0,140.9010427,0,95,0,0,65.75,22.32499981
7/12/2021 22:00,0,0,25.01000023,0.866522535,0,0,0,0,0,0,136.974411,0,95,0,0,69.5,21.35000038
7/12/2021 23:00,0,0,25.01000023,0,0,0,0,0,0,0,137.4210052,0,95,0,0,66.75,20.82499981
7/13/2021 0:00,0,0,25.17499971,0,0,0,0,0,0,0,137.4210052,0,95,0,0,71,19.70000029
7/13/2021 1:00,14.335,0,25.22999954,0.861698659,0,0,0,0,0,0,141.5341431,0,95,0,0,75.25,18.57499981
7/13/2021 2:00,0,0,25.22999954,0,0,0,0,0,0,0,137.6216774,0,95,0,0,78.25,17.5250001
7/13/2021 3:00,0,0,25.22999954,0,0,0,0,0,0,0,137.8443604,0,95,0,0,78.5,16.5999999
7/13/2021 4:00,0,0,25.22999954,0,0,0,0,0,0,0,137.7483597,0,95,0,0,82.75,15.7750001
7/13/2021 5:00,0,0,25.22999954,1.639502462,0,0,0,0,0,0,137.652359,0,95,0,0,81.5,15.3499999
7/13/2021 6:00,13.8,0,25.22999954,0,0,0,0,0,0,0,137.4817734,0,95,0,0,80.25,15.87500024
7/13/2021 7:00,0,0,25.22999954,0,0,0,0,0,0,0,137.4249115,0,95,0,0,79,16.89999962
7/13/2021 8:00,0,0,25.15950012,0,0,0,0,0,0,0,139.0140511,0,95,0,0,71.75,19.0250001
7/13/2021 9:00,0,0,25.15950012,0.8041598,0,0,0,0,0,0,136.8836212,0,95,0,0,70.25,20.07500029
7/13/2021 10:00,4.456888733,0,62.78070516,0,0.495777768,1.328888889,0.183999995,5.008888889,0,15.2300375,136.9821358,2.345555556,95,0.147388889,4.230565982,73.5,19.5999999
7/13/2021 11:00,37.85822034,0,85.45529482,0,2.772944392,7.352222222,1.017999973,27.71222222,4.835,780.7535287,136.5275612,84.53166667,94.03333333,3.046833395,216.8759809,73.5,19.875
7/13/2021 12:00,0,0.40625,87.3098943,0,0,0,0,0,12.405,802.220536,136.9389534,93.47833333,93,2.221722273,222.8390381,74.25,20.35000038
7/13/2021 13:00,0,0,86.88035645,0,0,0,0,0,14.05388889,802.3483202,137.0247269,92.63,93,2.353750083,222.874534,72.5,21.07500029
7/13/2021 14:00,0,0,86.92687922,0,0,0,0,0,13.90916667,800.6881186,136.9874268,92.5,93,2.22466672,222.3816537,71.25,22.0999999
7/13/2021 15:00,0,0,86.8299942,0.859973208,0,0,0,0,13.5325,800.4081939,137.0079575,92.75,93,2.519694448,222.33561,70.25,23.05000019
7/13/2021 16:00,0,0,86.99549675,0.879881287,0,0,0,0,26.59481771,802.0896982,137.0284882,92.5,93,2.273416623,222.800148,66.5,23.27499962
7/13/2021 17:00,0,0,86.76452829,0,0,0,0,0,14.59527778,800.5121953,137.2167206,92.5,93,2.256111154,222.3908881,64.5,23.2249999
7/13/2021 18:00,0,0,87.13799853,0.879513486,0,0,0,0,13.895,800.4480551,137.2167206,92.5,93,2.345333318,222.3466832,65.5,23.67500019
7/13/2021 19:00,0,0,87.34634272,0,0,0,0,0,12.77472222,803.298473,137.2167206,92.75,93,1.930444419,223.1384652,61.25,23.54999971
7/13/2021 20:00,0,18,87.05562718,0.909301908,0,0,0,0,12.63722222,801.6216712,137.2167206,92.75,93,2.02977788,222.672687,63.5,22.82499981
7/13/2021 21:00,0,0,87.07753181,1.79372911,0,0,0,0,13.97633014,801.6838041,137.2167206,92.5,93,2.103777841,222.6899459,68.25,21.79999971
7/13/2021 22:00,0,0,87.11000061,0.867878532,0,0,0,0,11.14666667,799.4962265,137.2167206,93,93,1.966555602,222.0822855,69,20.79999971
7/13/2021 23:00,0,0,87.07816049,0.864215851,0,0,0,0,13.37722222,800.6105744,137.4330711,92.75,93,2.118083319,222.3918267,71.5,18.69999981
7/14/2021 0:00,0,0,87.1011235,0,0,0,0,0,14.44777778,799.9487967,138.068737,92.50277778,93,2.129361172,222.2079992,72,17.20000029
7/14/2021 1:00,0,12.5,86.3906951,0.851737086,0,0,0,0,15.48111111,801.3307069,138.0322647,92.75,93,2.556583449,222.591863,77.5,16.17499971
7/14/2021 2:00,0,0,85.98438202,0.850529993,0,0,0,0,17.83694444,800.3583778,138.0433197,92.5,93,2.993000024,222.3905002,81.75,15.27499986
7/14/2021 3:00,0,0,86.48112106,2.218998778,0,0,0,0,17.78388889,801.4156784,138.0433197,93,93,3.285000098,222.6154674,83.75,15
7/14/2021 4:00,0,0,86.71291366,0.790755145,0,0,0,0,16.08694444,801.198341,138.040226,92.52611111,93,2.925694519,222.5537062,85,14.62499976
7/14/2021 5:00,0,0,86.36042383,0,0,0,0,0,16.95777778,799.4767988,138.0309448,92.75,93,2.975000083,222.0768893,88.25,13.94999981
7/14/2021 6:00,0,0,86.38283598,0.798502922,0,0,0,0,18.78,801.618521,138.0309448,92.5,93,2.952472284,222.6717423,89.5,13.875
7/14/2021 7:00,0,17.203125,85.10778448,0,0,0,0,0,21.71694444,799.683049,137.8400383,92.51055556,93,4.416833355,222.134181,86.75,14.7249999
7/14/2021 8:00,0,0,85.59912491,1.542393366,0,0,0,0,20.33055556,799.8155277,137.5927773,93,93,3.942500076,222.1709805,82.25,16.125
7/14/2021 9:00,0,9.5,86.25507341,0,0,0,0,0,17.91416667,800.8757629,137.2260742,92.5,93,3.318111206,222.4654905,81.25,16.57500029
7/14/2021 10:00,0,0,86.5536232,0,0,0,0,0,30.97765625,799.3327798,137.2863464,92.75,93,2.958944435,222.0368836,78.25,17.7750001
7/14/2021 11:00,0,0,86.46353253,0,0,0,0,0,16.72083333,801.0275523,137.2863464,92.75,93,2.741083401,222.5076538,73.5,19.19999933
7/14/2021 12:00,0,0,86.9365108,0,0,0,0,0,14.01472222,800.4072494,137.0885468,92.5,93,2.417555568,222.2946072,69.25,20.9000001
7/14/2021 13:00,0,9.09375,87.3282143,0,0,0,0,0,13.59333333,801.1148682,137.0217323,93.05222222,93,2.217805608,222.5319085,77.25,19.67499971
7/14/2021 14:00,0,0,87.38061357,1.664216232,0,0,0,0,12.72805556,798.5350514,137.2503777,92.91555556,93,2.179833444,221.8152925,79,20.44999981
7/14/2021 15:00,0,0,87.83608758,0,0,0,0,0,12.86333333,803.7011211,137.4956055,92.5,93,1.920861153,223.250312,75.75,21.57500029
7/14/2021 16:00,0,0,86.90535901,0,0,0,0,0,13.50166667,800.7111447,137.5044615,92.68611111,93,2.154027823,222.4156966,72.75,21.75
7/14/2021 17:00,0,0,86.64555725,0.878308741,0,0,0,0,15.57472222,801.5268678,137.5050659,92.75,93,2.798138977,222.6463528,71.5,22.27499962
7/14/2021 18:00,0,11.40625,86.8651637,0.878744062,0,0,0,0,15.03972222,800.1387154,137.460556,92.5,93,2.471500034,222.3725807,70.25,22.05000019
7/14/2021 19:00,0,0,86.58999878,0,0,0,0,0,15,798.3085514,137.4761276,93,93,2.460444438,221.7523762,67.25,22.07499981
7/14/2021 20:00,0,0,87.1799984,1.758776283,0,0,0,0,13.26777778,800.4210684,137.5228424,92.5,93,2.260277778,222.3391863,70,21.52499962
7/14/2021 21:00,0,0,86.96451203,0,0,0,0,1.901398214,14.21583333,799.4969479,137.5228424,92.5,93,2.233333476,222.0838748,71,20.05000019
7/14/2021 22:00,0,0,87.14556791,1.71539828,0,0,0,0,14.07472222,801.6603937,137.5228424,92.5,93,2.299999952,222.7130731,75.25,18.2750001
7/14/2021 23:00,0,0,86.93255077,0,0,0,0,0,14.69916667,801.215309,137.6429749,93.20444444,93,2.395916624,222.5584198,80.75,17.05000019
7/15/2021 0:00,0,0,86.67759485,0.854629326,0,0,0,0,15.72611111,801.3919247,138.0710449,92.81666667,93,2.494583324,222.6216927,84.25,16.07499957
7/15/2021 1:00,0,15.296875,85.82452024,0.515028155,0,0,0,0,18.54,799.8660408,138.2648315,91.02833333,93,3.588194433,222.1850122,87.5,15.04999971
7/15/2021 2:00,0,0,86.28706459,0,0,0,0,0,17.09805556,801.0070347,137.8886261,91.01333333,93,3.265833347,222.4463991,89.5,14.27499986
7/15/2021 3:00,0,0,86.13349002,0.923598795,0,0,0,0,16.7325,800.3542251,137.8886261,93,93,3.195861138,222.3206182,89,14.07500005
7/15/2021 4:00,0,0,86.61480914,0.784937795,0,0,0,0,17.23611111,799.857462,137.8886261,92.5,93,2.975000083,222.1826294,90.25,13.5
7/15/2021 5:00,0,15,84.95741047,0,0,0,0,0,20.9475,800.7498663,137.8226929,92.75,93,4.137750189,222.5789437,89,13.22500014
7/15/2021 6:00,0,0,85.33094746,0,0,0,0,0,20.2675,799.2423867,137.8253174,92.75,93,3.940111225,222.0166125,87.75,13.29999995
7/15/2021 7:00,0,0,85.82024063,0,0,0,0,0,20.58305556,800.4707266,137.8886566,92.75,93,4.287833597,222.3529803,87.25,13.67499971
7/15/2021 8:00,0,0,85.56082904,0.767716471,0,0,0,0,20.96833333,800.6583879,137.5198669,93.05388889,93,4.153500049,222.4051084,83.75,14.875
7/15/2021 9:00,0,0,85.88721606,0,0,0,0,0,18.96361111,799.1664706,137.2353439,92.5,93,3.765055599,221.990687,79.75,15.77499986
7/15/2021 10:00,0,19.5,86.13749695,0.776860873,0,0,0,0,17.79694444,802.0994686,137.3902054,92.75,93,3.583083386,222.8054089,77.5,16.65000033
7/15/2021 11:00,0,0,86.12546516,1.592203903,0,0,0,0,18.28138889,800.5364443,137.2921371,92.75,93,3.506472284,222.3712352,72.25,17.7750001
7/15/2021 12:00,0,0,86.62003112,0,0,0,0,0,16.22027778,803.2608654,137.1250153,93,93,2.954972283,223.143605,72.25,18.3499999
7/15/2021 13:00,0,9.796875,86.89321577,0,0,0,0,0,14.91388889,799.5078818,137.1250153,92.75,93,2.798666714,222.0468662,71.5,18.92499971
7/15/2021 14:00,0,0,86.66328426,0,0,0,0,0,14.95305556,799.2986261,136.975563,92.5,93,2.493833391,222.0273969,67,19.95000029
7/15/2021 15:00,0,0,86.94671256,0,0,0,0,0,14.48527778,801.4463753,136.8261108,92.75,93,2.329000078,222.6239936,66,20.14999962
7/15/2021 16:00,0,0,86.96676293,0,0,0,0,0,13.8875,799.3667183,137.3206482,92.495,93,2.389027827,222.0463113,64.5,20
7/15/2021 17:00,0,0,86.95814229,0,0,0,0,0,14.27361111,802.3612305,137.479599,93,93,2.44300005,222.87812,63.25,20.17500067
7/15/2021 18:00,0,0,86.860663,0,0,0,0,0,14.44861111,801.020968,137.6877747,92.75,93,2.463277813,222.4110723,64.75,19.32500029
7/15/2021 19:00,0,0,87.39836453,0,0,0,0,0,12.975,800.2794024,137.6877747,92.5,93,2.196166635,222.2998341,65.75,18.875
7/15/2021 20:00,0,0,86.9395504,0.168260892,0.036666667,0,0,0,14.14194444,800.3975593,137.9284973,92.25,93,2.356694468,222.3364138,66.5,18.0999999
7/15/2021 21:00,0,19,86.86948804,0,0,0,0,0,16.29833333,800.8960629,138.1276245,92.75,93,2.812666674,222.4711294,72.25,16.7249999
7/15/2021 22:00,0,0,86.68517656,0,0,0,0,0,15.56201215,801.3006456,138.0028381,92.25,93,2.660027804,222.5835131,77,16.0250001
7/15/2021 23:00,0,6.609375,86.12743952,0,0,0,0,0,19.42907552,799.0134199,137.8166847,91.90111111,93,3.714833464,221.948173,76,15.70000005
7/16/2021 0:00,0,0,85.73477372,0,0,0,0,0,19.01833333,801.3256868,137.8929138,93,93,3.726722275,222.5904692,77.5,15.22500014
7/16/2021 1:00,0,0,86.48101388,0,0,0,0,0,18.53472222,801.3881505,138.0784111,92.75,93,3.362527794,222.60782,79.5,15.19999981
