Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
7/16/2021 2:00,0,0,86.33753014,0,0,0,0,0,17.74916667,800.4766409,137.8870049,93,93,3.385500096,222.4219382,80.75,14.92500019
7/16/2021 3:00,0,14.890625,84.94117303,0.769121552,0,0,0,0,23.52638889,799.2975659,137.826725,92.15888889,93,4.449750002,222.0271027,84.5,14
7/16/2021 4:00,0,0,84.46514384,0,0,0,0,0,25.7475,800.7347242,137.6600037,92.57388889,93,5.165444565,222.4263129,86,13.60000038
7/16/2021 5:00,0,0,85.23999214,0.758093898,0,0,0,0,21.96805556,802.5949428,137.7808189,93,93,4.799750075,222.9430401,87.25,13.2750001
7/16/2021 6:00,0,14.796875,83.49327663,0.760349846,0.098333335,0,0,0,27.41722222,798.272448,137.8535538,92.60388889,93,6.046444574,221.7423466,87.25,13.25
7/16/2021 7:00,0,0,84.27827326,0,0,0,0,0,25.80583333,800.6518251,137.7803497,92.25,93,5.501777921,222.4032852,84,13.92499995
7/16/2021 8:00,0,0,84.20971814,0,0,0,0,0,27.26194444,799.2750643,137.4126015,92.89388889,93,5.989611278,222.0208517,83.75,14.20000029
7/16/2021 9:00,0,0,84.88807884,0,0.101666665,0,0,0,22.13194444,799.1921183,137.4351501,93,93,4.888277878,222.0505112,80,15.44999981
7/16/2021 10:00,0,18,85.13209787,0.335851421,0,0,0,0,21.80333333,800.3137199,137.2409592,92.15777778,93,4.2635556,222.3093671,76,16.69999981
7/16/2021 11:00,0,0,86.00855608,0.787739817,0,0,0,0,18.25222222,801.1949766,137.3913956,92.565,93,3.558805638,222.455549,76,17.02499962
7/16/2021 12:00,0,9.90625,86.15775907,0,0,0,0,0,18.34972222,800.1123432,137.5741501,92.75,93,3.264472244,222.2534294,76.5,17.17499971
7/16/2021 13:00,0,0,86.31281291,0.789627902,0,0,0,0,17.40583333,800.7843578,137.5524254,92.41944444,93,3.291083334,222.4401003,77.25,17.25
7/16/2021 14:00,0,0,86.18999672,0,0,0,0,0,18.08277778,798.4193897,137.8012543,92.5,93,3.49980559,221.7859424,75,17.69999981
7/16/2021 15:00,0,0,86.81039963,0.812610499,0,0,0,0,16.15805556,801.9624704,137.7772217,93,93,2.936000036,222.767354,75.25,17.79999971
7/16/2021 16:00,0,12,86.8669595,0,0,0,0,0,15.07888889,800.8287719,137.4991951,92.63416667,93,2.68947221,222.4524373,71.75,19.0999999
7/16/2021 17:00,0,0,86.97221497,0.830214303,0,0,0,0,14.61833333,802.4334773,137.9144821,92.75,93,2.395166736,222.8981886,71.75,18.65000057
7/16/2021 18:00,0,0,86.80750275,0,0,0,3.852211507,0,15.31388889,801.5459317,137.7594223,92.75,93,2.596333386,222.6516481,72.75,18.0999999
7/16/2021 19:00,0,0,87.04509916,0,0,0,0,0,14.07027778,800.9962976,137.7005997,92.75,93,2.537305639,222.4003856,73.5,17.92499971
7/16/2021 20:00,0,0,87.15796524,0,0,0,0,0,13.025,799.5479763,137.8152924,93,93,2.518444505,222.096661,76,17.69999981
7/16/2021 21:00,0,0,87.10722292,0,0,0,0,0,14.52194444,801.6522863,137.9055328,92.75,93,2.509972253,222.6811912,79.25,17.34999943
7/16/2021 22:00,0,0,86.60417267,0.812900352,0,0,0,0,16.56126187,800.2518891,137.8465881,92.5,93,2.074916701,222.2921921,80.5,17.17500067
7/16/2021 23:00,0,0,86.24898716,0.794776726,0,0,0,0,16.72138889,800.5404715,137.6875839,92.19666667,93,2.773833369,222.3723541,79,17.10000038
7/17/2021 0:00,0,19.796875,86.8908469,0,0,0,0,0,15.83777778,801.6549717,137.9846191,92.75,93,2.794388913,222.701613,80.25,16.92499971
7/17/2021 1:00,0,0,86.20454926,0.797956085,0,0,0,0,17.33388889,799.5832775,137.7771149,92.29388889,93,3.07497223,222.1064663,82,16.625
7/17/2021 2:00,0,0,86.21838173,0,0.056666668,0,0,0,18.91472222,799.5839663,137.6549149,92.75,92.87599996,3.423972245,222.0962419,83,16.27499962
7/17/2021 3:00,0,9.796875,85.8175106,0,0,0,0,0,19.35527778,800.1775418,137.6958313,92.25,93,3.623388878,222.1979294,83.25,16.05000019
7/17/2021 4:00,0,0,86.01499939,0,0,0,0,0,18.44638889,800.2904743,137.6958313,93,93,3.730555573,222.3894843,83,15.7750001
7/17/2021 5:00,0,0,85.66199567,0,0,0,0,0,18.22194444,801.7097285,137.5271912,93,93,3.781416783,222.6971477,82.75,15.75
7/17/2021 6:00,0,12.40625,84.54997057,0.775174459,0,0,0,0,22.76388889,800.5762864,137.4899902,92.75,93,4.825277766,222.3823019,83.75,15.80000019
7/17/2021 7:00,0,0,85.02249718,0,0,0,0,0,22.68972222,798.4112207,137.6216736,93,93,4.45661119,221.7808951,83,15.8499999
7/17/2021 8:00,0,0,85.25356579,0,0,0,0,0,21.34388889,800.5385575,137.381012,92.5,93,4.468083368,222.4370999,83.25,15.94999981
7/17/2021 9:00,0,12.5,86.34499931,0,0,0,0,0,17.02166667,799.9487182,137.4962845,92.75,93,3.276583434,222.2690891,80.5,16.7750001
7/17/2021 10:00,0,0,86.45812245,0,0,0,0,0,16.53222222,800.8549228,137.4396133,92.5,93,2.726250008,222.4583124,79.5,17.5
7/17/2021 11:00,0,0,86.82133777,0,0,0,0,0,14.685,799.301917,137.4388809,93,93,2.499333403,221.9699773,80,18.24999952
7/17/2021 12:00,0,7.90625,87.4381237,0,0,0,0,0,13.24194444,799.1458136,137.4929428,93,93,2.264138959,221.9849486,73.75,19.5999999
7/17/2021 13:00,0,0,87.78721912,0,0,0,0,0,12.24666667,801.8740841,137.5050659,92.5,93,2.100000143,222.7428019,66.5,20.74999952
7/17/2021 14:00,0,0,87.60316175,0,0,0,0,0,12.10777778,801.0998875,137.5211449,93,93,1.950000018,222.5168711,67.75,20.75
7/17/2021 15:00,0,0,87.61167514,0,0,0,0,0,13.68777778,800.8703976,137.2609215,92.27555556,93,2.073888907,222.5331359,70.25,20.69999981
7/17/2021 16:00,0,0,87.54409565,1.664793841,0,0,0,0,12.65416667,800.6158745,137.2000847,92.5,93,2.17911116,222.3932996,64.75,21.17500019
7/17/2021 17:00,0,0,87.25500114,2.617838173,0,0,0,0,13.31305556,800.6803856,137.316391,92.25444444,93,2.176166689,222.4112187,66.75,21.4749999
7/17/2021 18:00,0,0,87.5629277,2.248179092,0,0,0,0,12.15416667,801.6790557,137.5316849,92.75,93,2.068583469,222.6886271,69.75,20.92499971
7/17/2021 19:00,0,0,87.37530254,0.326177437,0,0,0,0,13.06833333,799.6966414,137.7359009,92.25,93,2.07722227,222.1379567,70,20.1500001
7/17/2021 20:00,0,15.890625,87.27574539,0,0,0,0,0,13.13055556,800.360601,137.768528,92.5,93,2.294166779,222.3223896,73.25,19.42500019
7/17/2021 21:00,0,0,87.21225332,0,0,0,0,0,13.8975,799.6899498,137.7794037,92.25,93,2.346000055,222.1502182,77.25,18.57499981
7/17/2021 22:00,0,0,87.39749718,0,0,0,0,0,13.26277778,799.7436001,137.7794037,92.5,93,1.94958339,222.174612,76.5,18.05000019
7/17/2021 23:00,0,0,86.36592944,0,0,0,0,0,14.71861111,799.8233982,137.7933197,92.52666667,93,2.571388962,222.0523331,72.75,18
7/18/2021 0:00,0,9.609375,86.42172371,0.809659322,0,0,0,0,17.01833333,800.0728869,137.7879257,92,93,2.979611154,222.184599,75.25,17.4749999
7/18/2021 1:00,0,0,86.14474215,0,0,0,0,0,17.23333333,800.7433912,137.7226524,92.25,93,3.389027779,222.4287205,76.5,16.92500019
7/18/2021 2:00,0,0,86.29566608,1.573113887,0,0,0,0,17.71361111,800.6734517,137.5046844,92.75,93,3.17944451,222.5090611,77.75,16.22500014
7/18/2021 3:00,0,0,86.28749657,0,0,0,1.533333333,0,17.73305556,801.5499728,137.5940933,92.75,93,3.333138882,222.6527709,82.75,15.6500001
7/18/2021 4:00,0,0,85.71877626,0,0,0,0,0,19.42333333,799.0323566,137.6492805,92.73777778,93,3.83280566,221.9534332,85.5,15
7/18/2021 5:00,0,16.1875,85.10049037,0,0,0,0,0,22.53277778,800.2530516,137.50383,92.41944444,93,4.388638963,222.1350585,86,14.42499995
7/18/2021 6:00,0,0,84.66946509,0,0,0,0,0,23.00444444,800.0304395,137.7013321,92.11166667,93,4.942666764,222.2306782,82.75,14.82500005
7/18/2021 7:00,0,0,85.08314215,0,0,0,0,0,20.91083333,800.7512977,137.6103783,93,93,4.412250064,222.4309163,76.75,15.97500014
7/18/2021 8:00,0,15.609375,86.12782704,0.76747214,0,0,0,0,18.46166667,800.4131629,137.5205536,93.11944444,93,3.836777858,222.33699,70.5,17.75
7/18/2021 9:00,0,0,86.63535396,0,0,0,0,0,16.32555556,801.3566408,136.9300385,92.75,93,3.021611169,222.5990673,71.5,18.0250001
7/18/2021 10:00,0,0,86.51613688,1.527751478,0,0,0,0,16.14833333,800.8766511,136.8327484,92.75,93,2.741638875,222.4657375,74.5,18.5999999
7/18/2021 11:00,0,0,87.33320239,0,0,0,0,0,13.87333333,801.6759756,137.1007385,92.5,93,2.316666685,222.6877717,80.25,17.69999981
7/18/2021 12:00,0,9.203125,87.18653667,0,0,0,0,0,13.44638889,801.0956878,137.1007385,92.5,93,2.094333359,222.5265806,78,18.34999943
7/18/2021 13:00,0,0,87.0887489,0,0,0,0,0,14.06861111,802.7299964,137.1007385,93,93,2.161250096,223.0495594,75.75,19.875
7/18/2021 14:00,0,0,87.40009647,0,0,0,0,0,13.67083333,802.3557505,137.0597763,92.08166667,93,2.175000072,222.8765979,70.5,20.89999962
7/18/2021 15:00,0,0,87.03480509,0.81509304,0,0,0,0,13.15916667,801.0250206,137.0188141,92.5,93,2.067333393,222.5069505,56.75,22
7/18/2021 16:00,0,0,87.64196533,1.687309571,0,0,0,0,13.19888889,801.2177224,137.6527252,93.10222222,93,1.807555609,222.5604789,52.5,22.64999962
7/18/2021 17:00,0,0,87.43298,0.845395788,0,0,0,0,13.41055556,800.5913389,137.1865044,92.80583333,93,2.164500036,222.3864838,53.5,23.07500029
7/18/2021 18:00,0,0,87.52226564,0,0,0,0,0,13.00666667,800.0744655,137.5265198,92.5,93,2.154972296,222.2429078,64.5,22.1500001
7/18/2021 19:00,0,0,86.9847714,0.847852643,0,0,0,0,11.93138889,800.1142713,137.5265198,92.5,93,2.079750049,222.2934627,73,20.75
7/18/2021 20:00,0,16.1875,87.3693441,0.853808022,0,0,0,0,12.88694444,801.0845903,137.5265198,92.75,93,1.898500078,222.5234979,67.5,20.69999981
7/18/2021 21:00,0,0,87.37749863,0,0,0,0,0,12.80361111,801.327479,137.5265198,92.75,93,2.063583438,222.6937449,76.75,19.9000001
7/18/2021 22:00,0,0,87.94761889,0.841280963,0,0,0,0,13.46527778,800.8654725,137.6667786,92.25,93,2.000333393,222.4626319,77.25,19.75
7/18/2021 23:00,0,0,87.43569497,1.652388636,0,0,0,0,13.78416667,799.8503743,137.7106094,92.23666667,93,2.051083346,222.1806598,77.75,19.375
7/19/2021 0:00,0,0,87.18196678,0.853157489,0,0,0,0,11.94305556,800.4031642,137.9359016,92.75,93,2.175000072,222.3342128,82.25,19.07500029
7/19/2021 1:00,0,0,87.1451888,0,0,0,0,0,22.37025608,800.2132055,137.8292084,92.75,93,2.075000107,222.3495021,89,18.57499981
7/19/2021 2:00,0,0,87.22447906,0,0,0,0,0,14.53166667,800.8928451,137.9555302,92.75305556,93,2.679305664,222.377549,90.5,17.89999962
7/19/2021 3:00,0,15.40625,86.99528615,0,0,0,0,0,15.39694444,801.9382099,138.1984253,92.5,93,2.684305606,222.7606146,92,17.5
7/19/2021 4:00,0,0,86.12501263,2.406792928,0,0,0,0,18.03777778,799.8966366,138.0727615,92.75,93,3.463361163,222.1611041,80.75,16.87499952
7/19/2021 5:00,0,0,85.91576185,1.590683557,0,0,0,0,18.30444444,801.4297514,137.6787567,92.5,93,3.566583302,222.6193755,81.5,16.75
7/19/2021 6:00,0,10.703125,84.75424069,0,0,0,0,0,22.35944444,798.4640709,137.5198898,92.76,93,4.797138924,221.795575,84.5,16.82499981
7/19/2021 7:00,0,0,85.76115151,0.778470612,0,0,0,0,18.845,802.2614811,137.5735397,92.5,93,3.916111141,222.8555039,78.5,18.0999999
7/19/2021 8:00,0,7.5,88.39530659,1.472393018,0,0,0,0,20.08333333,797.8454762,137.2152023,94.48,94.63166667,3.790972329,221.5931881,74,19.5250001
7/19/2021 9:00,0,0,89.17370929,0,0,0,0,0,18.12833333,801.1684453,137.1826553,95.25,96,3.502555572,222.5467911,71,20.69999981
7/19/2021 10:00,0,7.796875,90.01129937,0,0,0,0,0,14.70361111,799.5564166,136.9437485,95.05055556,96,2.68194454,222.0990052,71,20.57500029
7/19/2021 11:00,0,0,90.15760218,0,0,0,0,0,14.90472222,800.5889643,136.6396446,95.10166667,96,2.740722265,222.6890481,73.5,20.5999999
7/19/2021 12:00,0,0,89.49231702,0.813381831,0.041666667,0,0,0,15.02892361,798.3847158,137.1085281,95.5,96,2.616111201,221.7771059,75,21.10000038
7/19/2021 13:00,0,0,89.87471104,0,0,0,0,0,14.5275,800.8556479,136.9705734,94.7,96,2.465416671,222.4599027,73,21.80000019
7/19/2021 14:00,0,0,90.08486453,0.865887451,0,0,0,0,14.12638889,799.7445373,136.9328957,94.97111111,96,2.582277785,222.1512612,65.25,23.4000001
7/19/2021 15:00,0,0,90.03003311,0,0,0,0,0,14.1675,800.9910311,136.9444427,95.5,96,2.247250058,222.4975093,59,24.55000019
7/19/2021 16:00,0,0,90.00455189,0.856039174,0,0,0,0,14.42305556,798.9514549,137.2368584,94.915,96,2.507777848,221.9295718,53.5,24.25
7/19/2021 17:00,0,0,89.82971846,0,0,0,0,0,15.31972222,801.3566095,137.3367348,95.25,96,2.450000107,222.6411975,52.25,24.67499971
7/19/2021 18:00,0,19.59375,90.48251827,1.755529849,0,0,0,0,13.78194444,799.7121809,137.2593842,95.56666667,96,2.536250139,222.1422732,49.75,24.6500001
7/19/2021 19:00,0,0,89.94374993,0,0,0,0,0,13.78166667,799.910647,137.448307,94.945,96,2.229638958,222.1974026,45.5,24.7249999
7/19/2021 20:00,0,0,90.18430539,0,0,0,0,0,13.34416667,802.2498084,137.3921051,95.66222222,96,2.150000095,222.8610581,49,24.35000038
7/19/2021 21:00,0,0,90.7515118,0,0,0,0,0,12.89805556,801.2657595,137.5493032,95.07611111,96,1.86669447,222.5289292,55,22.2249999
7/19/2021 22:00,0,0,89.93743974,0.876336797,0,0,0,0,13.24166667,801.4626418,137.7594147,95.25,96,2.187138893,222.6285119,61.25,20.57500029
7/19/2021 23:00,0,0,90.48612022,0,0,0,0,0,13.31638889,801.9200235,137.988121,95.5,96,2.170305602,222.7555627,65.25,19.5
7/20/2021 0:00,0,0,90.11682427,0,0,0,0,0,13.82194444,801.436645,138.0440369,95.5,96,2.190138889,222.6212908,69.75,18.64999962
7/20/2021 1:00,0,0,90.20086144,0.851443545,0,0,0,0,14.43,800.5655539,138.1811485,95.75,96,2.173166639,222.3793213,72.25,17.82500029
7/20/2021 2:00,0,17.40625,89.63333763,0,0,0,0,0,15.45805556,802.4306883,138.2268524,95.08444444,96,2.500416691,222.8974137,72.5,17.60000038
7/20/2021 3:00,0,0,89.73997067,0,0,0,0,0,15.17194444,801.2707258,137.8812714,95.07222222,96,2.523388936,222.5583035,76.5,16.82500029
7/20/2021 4:00,1.395499929,0,89.39507458,1.647681076,0,0,0,0,16.87444444,800.3654732,137.8812714,97.58742521,96,3.195416716,222.3237436,80.75,16.125
7/20/2021 5:00,0,7.5,88.82402555,0,0.053333334,0,0,0,19.815,801.3800117,137.861824,95.99166667,96,3.875527912,222.6055592,83.75,15.5999999
7/20/2021 6:00,0,0,87.470639,0,0,0,0,0,23.45388889,799.6625999,139.8315201,92.34805556,96,4.475027832,222.1285004,85.75,15.39999986
7/20/2021 7:00,0,0,88.56335653,0,0,0,0,0,20.78166667,801.5530977,137.778595,95.75,96,4.439444522,222.5872047,82.5,16.27499986
7/20/2021 8:00,0,0,89.41003601,0.822622108,0,0,0,0,17.54555556,801.2252105,137.5864182,95.75,96,3.547388924,222.562559,78.5,17.29999971
7/20/2021 9:00,0,15,89.5452637,0,0,0,0,0,17.48694444,801.9992218,137.4267883,96,96,3.256583356,222.7775624,77.25,17.70000029
7/20/2021 10:00,0,0,89.51176488,1.634215927,0,0,0,0,16.86305556,800.7497935,137.2872772,95.85222222,96,3.16686115,222.238833,72,18.62500048
7/20/2021 11:00,0,0,89.84858098,0,0,0,0,0,15.405,800.8147494,137.2409897,95.74277778,96,2.58133332,222.4485423,68.5,19.37500048
7/20/2021 12:00,0,9.59375,90.37649384,0,0,0,0,0,13.78333333,799.8668122,137.2536011,95.72805556,96,2.402138853,222.1852266,66,20.19999981
7/20/2021 13:00,0,0,90.06608448,0,0,0,0,0,14.50083333,801.2791281,137.0096703,95.5,96,2.504444497,222.578925,64.75,20.70000029
7/20/2021 14:00,0,0,90.07736228,0,0,0,0,0,13.63416667,799.4650167,137.002964,95.75,96,2.368888995,222.0736162,61,21.55000019
7/20/2021 15:00,0,0,90.25141441,0.876459567,0,0,0,0,13.7725,800.9073046,137.027832,95.75,96,2.467777921,222.4742517,55.5,22.44999981
7/20/2021 16:00,0,0,90.01759833,0,0,0,0,0,13.98083333,801.2196427,137.5384865,95.60055556,96,2.439944486,222.5610125,55.25,22.55000019
7/20/2021 17:00,0,0,90.13686868,1.762954521,0,0,0,0,14.42972222,804.4782624,137.5336952,96,96,2.632388977,223.4661847,62,21.17499971
7/20/2021 18:00,0,0,90.39217601,0,0,0,0,0,14.42194444,800.0378904,137.3643913,95.75,96,2.566694559,222.232748,57.5,21.4000001
7/20/2021 19:00,0,0,89.99079438,0,0,0,0,0,13.40805556,800.9731803,137.3865356,95.5,96,2.314750111,222.4925508,55.75,21.19999933
7/20/2021 20:00,0,18.90625,90.21529864,0,0,0,0,0,12.7475,799.574109,137.6574402,95.5,96,2.380250031,222.1039197,60.75,20.14999962
7/20/2021 21:00,0,0,90.35938235,0.863311958,0,0,0,0,13.04805556,801.2312624,137.8764114,95.75,96,2.100000024,222.5642401,63,18.875
7/20/2021 22:00,0,0,90.4978447,0,0,0,0,0,14.69138889,802.5283983,138.0954056,95.5,96,2.466388924,222.9245557,62.75,18.27499962
7/20/2021 23:00,0,0,89.84976475,0,0,0,0,0,15.27888889,800.1219958,138.0068893,95.38888889,96,2.525000048,222.2545671,65.5,17.625
7/21/2021 0:00,0,9.796875,89.7055973,0.825316683,0,0,0,0,16.78361111,800.4303539,137.7420006,96,96,2.975222362,222.3417656,71,16.17499995
7/21/2021 1:00,0,0,88.91227854,0,0,0,0,0,20.58333333,800.7698269,137.7112694,95.25,96,3.725916716,222.4360635,74.25,15.42499995
7/21/2021 2:00,0,0,89.21568282,2.449144173,0,0,0,0,18.52055556,800.9786517,137.9954681,95.75,96,3.446833362,222.4940703,75.5,14.9000001
7/21/2021 3:00,0,0,88.97259912,0.801756795,0,0,0,0,18.48527778,802.6400679,137.8570938,95.5,96,3.410166715,222.9673036,77,14.54999995
7/21/2021 4:00,0,13.609375,88.09581019,0,0,0,0,0,21.84777778,799.3328594,137.7262421,95.5,96,4.760777843,222.0369056,79,14.125
7/21/2021 5:00,0,0,87.47380252,0,0.076999999,0,0,0,26.19944444,799.6386471,137.7188187,95.5,96,5.366194475,222.1344088,80.75,13.79999995
7/21/2021 6:00,0,9.59375,87.21957813,0.766139221,0.106666668,0,0,1.89524765,27.82638889,801.1782303,137.6023293,96,96,5.919277939,222.5496942,82.75,13.6500001
7/21/2021 7:00,0,0,87.23471174,0,0,0,0,0,26.07361111,799.570305,137.5631638,95.66111111,96,5.514083474,222.0834181,82.75,14.22500014
7/21/2021 8:00,0,12.90625,88.23138871,1.522501373,0,0,0,0,21.98805556,800.6499372,137.3213806,95.75,96,4.48569449,222.4027611,79.25,15.57500005
7/21/2021 9:00,0,0,88.96665027,0,0,0,0,0,18.63,801.451972,137.3264809,95.64333333,96,3.594472333,222.6255483,79.25,15.87500024
7/21/2021 10:00,0,8.09375,89.79438284,0,0,0,0,0,16.74305556,800.5608604,137.2462654,95.51777778,96,2.995138873,222.3780174,76.25,16.875
7/21/2021 11:00,0,0,89.24671993,0.382293397,0,0,0,0,16.58222222,801.7498668,137.4111481,95.23055556,96,2.800805591,222.7881587,77.5,17.5
7/21/2021 12:00,0,0,90.21511743,0,0,0,0,0,15.06638889,800.3915486,136.981636,95.98666667,96,2.850416729,222.3428148,76,18.17499971
7/21/2021 13:00,0,0,89.94219407,0,0,0,0,0,14.945,800.2211478,137.0673981,95.5,96,2.693333362,222.2836528,70,19.2249999
7/21/2021 14:00,0,0,90.37363798,0.398509665,0,0,0,0,13.08111111,800.3568873,136.9899559,95.5,96,2.353027814,222.2388121,63.5,19.72500038
7/21/2021 15:00,0,11.90625,90.30712891,0,0,0,0,0,13.99972222,800.1903671,136.9619827,95.75,96,2.375222205,222.2751027,60.25,20.02500057
7/21/2021 16:00,0,0,89.65906438,0.846182632,0,0,0,0,14.41666667,800.8290097,137.5777435,95.75,96,2.268083349,222.4525035,52.75,20.17499971
7/21/2021 17:00,0,0,89.83499527,0.404182516,0,0,0,0,15.03833333,798.5489642,137.3787766,95.75,96,2.768000035,221.6441102,53.25,19.84999943
7/21/2021 18:00,0,0,89.60223964,0.867927488,0,0,0,0,15.59333333,800.0942231,137.512043,95.75,96,2.814166691,222.248396,54.75,19.7750001
7/21/2021 19:00,0,0,90.36794058,1.715467771,0,0,0,0,14.42333333,799.2934747,137.7335548,95.25,96,2.274694527,222.1373072,58.25,19.4000001
7/21/2021 20:00,0,0,89.75925681,0,0,0,0,0,14.52555556,801.3213841,137.8443298,95.5,96,2.689277853,222.7152005,59,19.2249999
7/21/2021 21:00,0,0,89.94231788,1.788048185,0,0,0,0,14.79916667,802.0169735,137.9181824,95.5,96,2.647888917,222.7824934,64.75,17.87500048
7/21/2021 22:00,0,0,89.86499977,2.520075639,0,0,0,0,15.37472222,801.4150582,138.0581207,95.75,96,2.368583319,222.6152944,67.5,16.69999981
7/21/2021 23:00,0,20.1875,89.35424423,0.828569031,0,0,0,0,19.03666667,801.9998359,138.0581207,95.25,96,3.353000017,222.7777331,69.5,16.02499986
7/22/2021 0:00,0,0,89.35101285,0.831273206,0,0,0,0,18.66222222,800.1603615,137.7317581,95.5,95.88949992,3.472500018,222.3362123,71,15.69999981
7/22/2021 1:00,0,0,89.22636324,0.808774757,0,0,0,0,17.25916667,801.1349748,137.7648239,95.5,96,3.249527843,222.5374935,70.25,15.5
7/22/2021 2:00,0,0,89.06034337,1.37118753,0,0,0,0,19.41166667,799.9799676,137.8025665,95.5,96,3.577972269,222.2166586,67.25,15.57500029
7/22/2021 3:00,0,15.3125,88.86654134,0.799103355,0,0,0,0,19.11083333,801.8094202,137.7627716,95.75,96,3.831861281,222.7248397,68.25,15.24999976
7/22/2021 4:00,0,0,88.15981441,1.571221224,0,0,0,0,22.23833333,799.5554289,137.7042389,95.64166667,96,4.74719455,222.0987309,72,14.67500019
7/22/2021 5:00,0,8.390625,87.35969682,0,0,0,0,0,24.59527778,799.3042576,137.7086372,96,96,5.250139008,222.0289605,74.75,14.32500005
7/22/2021 6:00,0,0,87.60707397,0,0,0,0,0,24.30666667,801.1096159,137.7080841,95.75,96,5.250333453,222.530449,76.5,14.3499999
7/22/2021 7:00,0,0,88.13048318,1.54536864,0,0,0,0,23.27555556,798.9931569,137.8302917,96.095,96,4.863194613,221.8577752,73.5,15.17499971
7/22/2021 8:00,0,0,87.76385753,0,0,0,0,0,22.11205295,800.2978882,137.3552322,95.25,96,4.887083522,222.3049688,68.5,16.64999962
7/22/2021 9:00,0,21,88.27248699,0,0,0,0,0,21.1475,799.245513,137.139576,95.3,96,4.313416693,221.8737611,66.75,17.72500038
7/22/2021 10:00,0,0,89.0799942,0.797267087,0,0,0,0,19.35111111,799.3789716,136.8909149,95.5,96,3.717305535,222.216382,66.5,18.52499962
7/22/2021 11:00,0,0,89.42984632,0.808339691,0,0,0,0,19.13111111,799.785807,137.1131935,95.75,96,3.602638888,222.1627245,71.5,18.30000019
7/22/2021 12:00,0,0,89.30245972,0.795325724,0,0,0,0,18.31138889,800.0679777,137.0866547,95.20944444,96,3.62669446,222.2411053,71.25,18.2750001
7/22/2021 13:00,0,15.90625,86.98736295,17.02241351,0,0,0,0,23.39305556,791.425407,137.0111008,92.63805556,96,3.886861221,219.8403915,68,18.9000001
7/22/2021 14:00,0,1.296875,89.85639397,0,0,0,0,0,16.93083333,799.1216436,141.2624843,96.42194444,96,2.144638896,221.9782348,60,20.3499999
7/22/2021 15:00,0,0,90.14211197,0,0,0,0,0,14.39638889,801.6849752,136.677063,95.75,96,2.400000095,222.6902715,61.25,20.5250001
7/22/2021 16:00,0,6.296875,90.1040925,0,0,0,0,0,14.31333333,801.0407622,137.1058121,96.35888889,96,2.450000048,222.5113233,57.75,20.82500029
7/22/2021 17:00,0,0,90.01086573,1.208876976,0,0,1.6,0,14.44611111,800.1393064,137.5345612,95.75,96,2.544333326,222.2609195,52.75,21.25000048
7/22/2021 18:00,0,0,90.19353361,1.217555745,0,0,0,0,28.66282552,801.1053489,137.5345612,95.72388889,96,2.409111171,222.5292643,51.75,21.0999999
7/22/2021 19:00,0,0,90.24886703,0,0,0,0,0,13.55388889,801.2812954,137.5345612,95.5,96,2.42513894,222.5781384,55.25,20.54999971
7/22/2021 20:00,0,0,90.26852178,1.214668783,0,0,0,0,13.02388889,804.1499301,137.5345612,95.5,96,2.063222237,223.3749811,59.75,20.1500001
7/22/2021 21:00,0,0,90.13863168,1.207626343,0,0,0,0,13.89138889,801.6490582,137.5345612,95.5,96,2.140583322,222.6802945,70.25,19.05000067
7/22/2021 22:00,0,0,90.38751707,0,0,0,0,0,13.34972222,801.8281424,137.5345612,95.5,96,2.147777771,222.73004,72.5,18.42499971
7/22/2021 23:00,0,0,89.93655114,0,0,0,0,0,15.00444444,799.8547257,137.601162,95.25,96,2.461500079,222.1818688,71.5,18.39999962
7/23/2021 0:00,0,18.609375,90.02674688,1.224818802,0,0,0,0,13.99722222,800.3247803,137.8009644,95.5,96,2.700000048,222.3124396,67.25,18.125
7/23/2021 1:00,0,0,90.14665445,0,0,0,0,0,13.63166667,801.2499464,137.8442535,95.71888889,96,2.10166669,222.5694304,64.5,17.82500029
7/23/2021 2:00,0,0,90.04099504,1.187983449,0,0,0,0,15.13694444,800.9753331,137.9480133,95.75,96,2.416666738,222.5392959,72,17.20000029
7/23/2021 3:00,0,0,89.31934273,0,0,0,0,0,17.11055556,802.3086689,138.0084839,95.75,96,2.832222259,222.9594368,76.5,16.25
7/23/2021 4:00,0,8.1875,88.71159947,1.217384974,0,0,0,0,20.43638889,803.6855385,137.8397446,95.69833333,96,4.492750055,223.2459832,75.5,15.82500005
7/23/2021 5:00,0,0,88.9038663,0,0,0,0,0,19.78222222,801.5528383,137.8070946,95.90944444,96,4.192361241,222.646777,73.5,16.0250001
7/23/2021 6:00,0,0,88.68874167,2.386912537,0,0,0,0,20.33111111,801.3586425,138.0182076,96.09611111,96,3.886111147,222.5996233,72.75,15.89999962
7/23/2021 7:00,0,0,88.0486819,1.415294181,0,0,0,0,22.23388889,801.0543081,137.8596802,95.675,96,4.567972341,222.5150862,70.75,16.0250001
7/23/2021 8:00,0,0,89.04362606,0,0,0,0,0,18.69722222,801.0466034,137.6826172,95.25,96,3.608833352,222.5033781,67,16.82499981
7/23/2021 9:00,0,20.609375,89.17514801,0,0,0,0,0,18.20416667,801.0335851,137.6826172,95.78333333,96,3.564666656,222.5093302,63.75,17.75
7/23/2021 10:00,0,0,89.99332655,0,0.040000002,0,0,0,15.465,802.4618866,137.5565834,95.82722222,96,3.004777843,222.8796912,60.25,18.85000038
7/23/2021 11:00,0,7.5,90.11749649,1.185600662,0,0,0,0,13.56166667,800.9979762,137.3191299,95.5,96,2.425000072,222.415642,55,20.12500048
7/23/2021 12:00,0,0,90.25749588,0,0,0,0,0,14.485,800.4860656,137.0261078,95.5,96,2.475000024,222.2989071,50.25,21.32499981
7/23/2021 13:00,0,0,90.01499939,0,0,0,0,0,14.3125,800.7249708,137.0352402,96,96,2.349999964,222.4194369,48.75,22.0250001
7/23/2021 14:00,0,0,90.27250099,1.218606695,0,0,0,0,11.93583333,801.222101,137.1203308,95.5,96,2.214444444,222.5616952,57.75,22.375
7/23/2021 15:00,0,0,90.53504375,3.823514489,0,0,0,0,11.31527778,799.7060294,137.1203308,95.75,96,1.966166708,222.1561427,60,21.79999971
7/23/2021 16:00,0,0,90.61642906,1.240977987,0,0,0,0,12.30472222,799.0239438,137.1203308,95.5,96,2.197749969,221.9510959,53,22.27500057
7/23/2021 17:00,0,12.703125,90.76499557,0,0,0,0,0,11.5925,799.1152845,137.1203308,95.5,96,2,221.8269271,65.5,21.39999962
7/23/2021 18:00,0,0,90.76259423,1.264347076,0,0,0,0,12.27666667,800.7655314,137.5058365,96.02666667,96,2.150000036,222.4334818,58.25,21.30000019
7/23/2021 19:00,0,0,90.3299942,0,0,0,0,0,11.64222222,799.6324741,137.6343384,95.75,96,2.200000048,222.1201321,60,20.89999962
7/23/2021 20:00,0,0,90.61999512,0,0,0,0,0,12.94555556,801.3089727,137.6343384,95.5,96,2.061500074,222.5858268,46.5,21.15000057
7/23/2021 21:00,0,0,90.75250244,0,0,0,0,0,10.85083333,800.4891417,137.6343384,95.75,96,1.720000052,222.3735815,44.75,20.69999981
7/23/2021 22:00,0,0,90.52749634,0,0,0,0,0,11.06666667,799.9934968,137.6343384,95.75,96,1.974999994,222.2897218,50.25,20.0250001
7/23/2021 23:00,0,0,90.5770462,2.471469371,0,0,0,0,11.7875,800.800722,137.6343384,95.5,96,1.945166713,222.3752007,52.5,19.65000057
7/24/2021 0:00,0,0,91.10297131,0.614903641,0,0,0,0,12.15166667,799.8713585,137.6343384,96.26611111,96,1.950000018,222.1864891,57.75,19.42500019
7/24/2021 1:00,0,14.59375,90.80650566,0,0,0,0,0,10.07916667,800.9452136,137.6343384,96,96,1.849999994,222.4847821,60.5,18.94999981
7/24/2021 2:00,0,0,90.5399971,0,0.028333334,0,0,0,11.45833333,801.819937,137.9610367,95.5,96,1.700000048,222.7277609,62.25,18.55000019
7/24/2021 3:00,0,0,90.18185643,0,0,0,0,0,13.02611111,801.1075369,138.287735,95.75,96,1.804166698,222.5298723,64.75,18.05000019
7/24/2021 4:00,0,0,89.61735483,0.753545414,0,0,0,0,15.06972222,802.3058079,138.287735,95.25,96,2.414833347,222.8627248,66.75,17.77499962
7/24/2021 5:00,0,7.796875,89.5704425,0,0,0,0,0,15.09083333,802.2320594,137.7926788,95.75,96,2.700000048,222.8422394,68.25,17.62500048
7/24/2021 6:00,0,0,89.25491705,1.211093394,0,0,0,0,17.15805556,800.9816352,137.6203423,96,96,3.163194514,222.4948995,73,17.72500038
7/24/2021 7:00,0,0,89.76524354,0,0.043333336,0,0,0,15.42388889,800.2383639,137.5373573,95.75,96,2.808333286,222.2884347,64,19.54999971
7/24/2021 8:00,0,0,90.39599991,0,0,0,0,0,13.69583333,801.287434,137.4607391,95.5,96,2.799999952,222.5798434,64.5,19.74999952
7/24/2021 9:00,0,11.109375,90.9799881,1.217706807,0,0,0,0,12.35055556,800.3226232,137.4607391,96.21166667,96,2.041000044,222.3755081,68.75,20.0999999
7/24/2021 10:00,0,0,90.44999886,0,0,0,0,0,10.93833333,800.0305679,137.2829895,95.75,96,1.850000024,222.230714,68.5,20.44999981
7/24/2021 11:00,0,0,90.32363399,1.240755717,0,0,0,0,12.52666667,802.5423741,137.2237396,96.25,95.90683327,2.058916681,222.924584,67,20.6500001
7/24/2021 12:00,0,0,90.52979671,0,0,0,0,0,13.25194444,790.5964354,136.987339,95.56555556,96,2.662611157,219.6101216,63,21.375
7/24/2021 13:00,0,0,93.88472315,3.961358617,0,0,0,0,10,782.078994,137.0217552,98.65666667,96,1.800000072,217.2441655,59,22.60000038
7/24/2021 14:00,0,0,92.75869797,0,0,0,0,0,10,788.7825531,136.9831352,97.25,96,1.75000006,219.1062656,58.5,23.7249999
7/24/2021 15:00,0,0,91.25196175,1.255484645,0,0,0,0,10,799.9007971,137.0259399,96.25,96,1.849000009,222.1946666,58.75,23.67499971
7/24/2021 16:00,0,13.59375,91.18249321,0,0,0,0,0,10,799.4217653,137.4593887,96,96,2,222.1254914,55.75,24.25000048
7/24/2021 17:00,0,0,91.29499054,0,0,0,0,0,10,799.4082801,137.4449959,96.75,96,1.974999994,222.0592449,51.5,24.7750001
7/24/2021 18:00,0,0,90.91749954,0,0,0,0,0,10.49583333,801.5618704,137.3961334,96.25,96,1.949999988,222.6560758,53.5,24.57500029
7/24/2021 19:00,0,0,90.85499191,2.496222,0,0,0,0,12.08222222,801.487705,137.4790916,95.5,96,1.900000036,222.6354742,55.25,24.32499981
7/24/2021 20:00,0,0,90.72499466,1.314424375,0,0,0,0,10.86833333,801.1769364,137.4889565,95.25,96,1.650000036,222.5477607,59.5,23.42499971
7/24/2021 21:00,0,0,91.21179453,1.080857048,0,0,0,0,10.83833333,800.6069748,137.5682259,95.75,96,1.734833336,222.3769375,62.25,22.54999971
7/24/2021 22:00,0,0,91.79499817,2.551565679,0,0,0,0,10,798.8166204,137.6785507,97,96,1.899999976,221.8935063,64,22.19999981
7/24/2021 23:00,0,0,91.38249969,1.282502238,0,0,0,0,10,801.564481,137.7396736,96.25,96,1.75000003,222.656801,62.5,21.92499971
7/25/2021 0:00,0,13.796875,91.60999298,0,0,0,0,0,10,800.6947274,137.6119576,97,96,1.575000018,222.4152027,65,21.27499962
7/25/2021 1:00,0,0,91.66999626,1.244925944,0,0,0,0,10,800.2085147,137.59478,96.75,96,1.729555542,222.2801435,70.75,19.5999999
7/25/2021 2:00,0,0,91.95999527,1.264885457,0,0,0,0,10,800.5817986,137.6494293,97,96,1.899999976,222.3838334,74.5,18.82500029
7/25/2021 3:00,0,0,91.88433329,0,0,0,0,0,10.25,800.199896,137.9493828,96.89944444,96,1.679333345,222.2638602,74.75,18.82500029
7/25/2021 4:00,0,0,90.25977258,2.500958888,0,0,0,0,11.00083333,801.3433234,137.6954422,95.25,96,1.899999976,222.6084829,79,17.85000038
7/25/2021 5:00,0,0,91.35311964,0,0,0,0,0,11.65916667,800.6816407,137.8957214,96,96,1.952499989,222.4115673,82,16.7750001
7/25/2021 6:00,0,10.796875,88.71338575,1.219818242,0,0,0,0,20.70861111,800.9360531,137.7714729,95.89333333,96,4.085027739,222.4822376,83,16.5
7/25/2021 7:00,0,0,89.69999504,0,0,0,0,0,17.27888889,800.822718,137.8517303,95.75,96,3.367000021,222.4507556,81.5,17.00000048
7/25/2021 8:00,0,6.609375,90.63399506,1.225147756,0,0,0,0,13.19666667,801.0533869,137.8517303,96.13388889,96,2.62600003,222.51483,76,18.82500029
7/25/2021 9:00,0,0,88.88512228,0,0,0,0,0,17.46805556,798.4554814,137.8517303,95.22388889,96,3.685916731,221.7931897,70,20.5
7/25/2021 10:00,0,8.703125,88.11937195,1.255420431,0.058333333,0,0,0,22.505,798.9910598,136.6503868,95.82666667,96,4.73711117,222.0151098,68,21.45000029
7/25/2021 11:00,0,0,89.17439699,0,0,0,0,0,18.10111111,799.8240968,136.6389885,95.95777778,96,3.976555694,222.173361,66,22.17499971
7/25/2021 12:00,0,6.796875,90.10951426,0,0,0,0,0,13.62,800.0928066,136.766243,96.26277778,96,2.916250024,222.2480023,75.75,21.5250001
7/25/2021 13:00,0,0,90.44937553,1.262853495,0,0,0,0,13.69916667,799.2179783,136.8926506,95.5,96,2.200000048,221.882032,79,21.52499962
7/25/2021 14:00,0,0,90.36244583,1.252684784,0,0,0,0,12.27694444,799.0107262,136.5938873,95.5,96,2.225000024,221.9474248,78.25,22.2750001
7/25/2021 15:00,0,0,90.39499664,1.252735647,0,0,0,0,12.80555556,800.0111606,136.5938873,95.75,96,1.912250035,222.2253228,76.5,22.25
7/25/2021 16:00,0,0,90.09483337,1.255816523,0,0,0,0,13.11027778,801.3141852,137.0123596,95.75,96,2.25,222.5872745,71.25,22.9749999
7/25/2021 17:00,0,0,90.2856828,0,0,0,0,0,12.73305556,801.2162236,137.4308319,95.75,96,2.299999952,222.5600628,61.5,24.47500038
7/25/2021 18:00,0,0,90.31249619,0,0,0,0,0,12.14916667,800.1738055,137.4308319,95.75,96,2.084138916,222.2705021,62.5,24.37500048
7/25/2021 19:00,0,0,90.65499687,0,0.031666666,0,0,0,12.3575,801.9848951,137.4308319,95.25,96,2.014583456,222.827749,60.75,24.0250001
7/25/2021 20:00,0,16.296875,90.97742271,0,0,0,0,0,11.41583333,800.2874323,137.4308319,95.75,96,1.900000036,222.3020653,60.5,23.5999999
7/25/2021 21:00,0,0,90.77868843,0,0,0,0,0,11.24666667,800.679974,137.4308319,95.5,96,1.769944483,222.3423546,62.25,22.79999971
7/25/2021 22:00,0,0,90.70456123,0,0,0,0,0,11.80083333,800.6196601,137.4308319,95.5,96,1.665333346,222.482766,68,21.4000001
7/25/2021 23:00,0,0,90.67749786,0,0,0,0,0,12.21416667,800.9641439,137.4308319,95.5,96,1.899999976,222.4900407,70,19.9000001
7/26/2021 0:00,0,0,90.30500031,1.254594803,0,0,0,0,11.80055556,799.9584326,137.8073807,95.5,96,1.849999994,222.2106764,75.5,18.0250001
7/26/2021 1:00,0,0,90.22749901,1.233003998,0,0,0,0,11.09861111,800.314815,138.1839294,95.5,96,1.814500029,222.3046252,79.5,16.82499981
7/26/2021 2:00,0,11.703125,90.13543762,0,0,0,0,0,13.98027778,800.9257252,138.1741257,95.835,96,2.656583368,222.3650172,81,16.32499981
7/26/2021 3:00,0,0,90.03385985,1.247819905,0.036111113,0,0,0,16.31388889,802.3099658,137.8690605,95.5,96,2.78902773,222.8638801,83,15.7750001
7/26/2021 4:00,0,6.296875,88.76262889,0,0,0,0,0,19.50194444,800.242222,137.8466988,95.75,96,3.87825005,222.2895066,83.25,15.875
7/26/2021 5:00,0,0,88.70429331,1.187866974,0,0,0,0,20.2975,800.9666396,137.7782745,95.75,96,3.587083319,222.4907338,86.75,15.2750001
7/26/2021 6:00,0,0,88.56999588,1.175603867,0,0,0,0,20.16805556,801.5016839,137.758194,95.75,96,3.941750029,222.6379684,85,15.82500005
7/26/2021 7:00,0,0,88.96146185,0,0,0,0,0,20.03361111,800.2516486,137.7276344,95.5,96,4.071222224,222.3259216,85,15.94999981
7/26/2021 8:00,0,0,89.28751912,0,0,0,0,0,19.35305556,799.5342877,137.5268402,96,96,4.079333406,222.323182,81.75,17.52500057
7/26/2021 9:00,0,17.59375,89.80777975,1.160392634,0,0,0,0,16.45138889,799.1158019,137.3707771,96,96,3.077194466,221.8927698,76.25,19.22500038
7/26/2021 10:00,0,0,89.82679945,2.420898348,0,0,0,0,15.1325,799.6495075,136.9506302,95.77,96,2.586250007,222.1429291,69.25,21.32500029
7/26/2021 11:00,0,0,90.04247475,0,0,0,0,0,14.805,800.9699675,136.700058,95.75,96,2.535250034,222.4916584,66.75,21.92500019
7/26/2021 12:00,0,0,90.09762339,1.224455643,0,0,0,0,32.64642361,800.0538597,136.8383484,95.91944444,96,2.38919445,222.2371836,74.25,21.44999981
7/26/2021 13:00,0,0,90.35243126,0,0,0,0,0,12.96194444,800.2144444,136.8844452,95.25,96,2.220861138,222.2817908,71.25,23.0999999
7/26/2021 14:00,0,11.8125,90.70929891,2.377648618,0,0,0,0,12.57277778,800.2518929,136.8844452,96,96,2.254666686,222.2921929,69.5,24.42499971
7/26/2021 15:00,0,0,89.9003315,0,0,0,0,0,13.51333333,799.2242982,137.0067024,95.75,96,2.13130567,222.0067502,72.75,23
7/26/2021 16:00,0,0,89.88492426,0,0,0,0,0,13.12555556,799.498563,137.3091202,95.75,96,2.321722338,222.0829348,69,23.125
7/26/2021 17:00,0,0,90.37255478,1.250731405,0,0,0,0,12.48638889,800.376206,137.5707855,95.5,96,1.873638933,222.3267249,62,23.8499999
7/26/2021 18:00,0,0,90.31500053,0,0,0,0,0,11.25833333,799.8051975,137.5707855,95.5,96,1.974999994,222.1681106,59.25,24.125
7/26/2021 19:00,0,0,90.75541861,2.590839767,0,0,0,0,13.18055556,800.3357025,137.5707855,95.96722222,96,1.975000024,222.3154744,58,24.17500019
7/26/2021 20:00,0,0,90.15999794,0,0,0,0,0,12.91055556,800.1159381,137.5707855,95.75,96,2.001666681,222.2558167,59,23.44999981
7/26/2021 21:00,0,0,90.96837631,0,0,0,0,0,10.5375,800.7799363,137.8108826,95.5,96,1.655000037,222.4222054,61,22.7249999
7/26/2021 22:00,0,15.890625,90.55851,0,0,0,0,0,11.99361111,801.8125564,137.8909149,95.75,96,1.902888916,222.8055721,64.25,21.94999981
7/26/2021 23:00,0,0,90.37249374,0,0,0,0,0,11.72638889,800.9172286,137.8909149,95.75,96,2.078416685,222.4756201,66.25,21.5999999
7/27/2021 0:00,0,0,90.75828959,0,0,0,0,0,10.8,800.0568749,137.8909149,95.5,96,1.672944466,222.2380216,71.25,19.97499943
7/27/2021 1:00,0,0,90.67125582,3.311679429,0,0,0,0,11.995,799.8383543,137.8909149,96.36111111,96,2.218916632,222.2342778,75,19.37500048
7/27/2021 2:00,0,0,90.35999489,0,0,0,0,0,12.12,800.8493702,137.8909149,96,96,2.050000012,222.4581587,81,18.42500019
7/27/2021 3:00,0,0,90.05541956,0,0,0,0,0,13.75722222,800.5578562,137.8896675,95.5,96,2.219333386,222.4042409,84.25,18.47500038
7/27/2021 4:00,0,13.203125,89.62641673,1.255173874,0,0,0,0,15.59138889,800.6905478,137.6819,95.75,96,2.665222286,222.5006612,85.75,17.7249999
7/27/2021 5:00,0,0,89.06348755,0,0,0,0,0,18.43194444,801.2398461,137.9446144,95.78944444,96,3.761666764,222.5666244,86.5,17.42499971
7/27/2021 6:00,0,0,89.01849486,3.70833346,0,0,0,0,20.10666667,798.2199693,137.8519859,95.89555556,96,3.692972307,221.7277701,87.5,17.52499962
7/27/2021 7:00,0,0,89.55647871,0,0,0,0,0,16.88583333,801.6538368,137.7887802,96.01222222,96,3.215111168,222.8151866,84.5,18.82499981
7/27/2021 8:00,0,13.40625,89.67399139,0,0,0,0,0,16.10083333,803.0000124,137.8587494,95.47166667,96,2.845000072,221.8236111,81.75,19.69999981
7/27/2021 9:00,0,0,90.03624172,1.160124842,0,0,0,0,14.18583333,801.359727,137.3049469,95.5,96,2.453999989,222.5999247,81.75,19.67500019
7/27/2021 10:00,0,0,90.38881644,0,0,0,0,0,13.34444444,800.6811388,137.1203461,95.5,96,2.355666724,222.4114281,81.5,19.69999981
7/27/2021 11:00,0,0,90.18787169,2.375777054,0,0,0,0,14.015,800.9212098,136.7551346,95.25,96,2.211583409,222.4781146,79,20.2750001
7/27/2021 12:00,0,0,90.36307414,1.197833888,0,0,0,0,13.34,799.6283666,136.6831512,95.25,96,2.348500011,222.1189915,77.75,20.5
7/27/2021 13:00,0,0,90.43198345,1.212639109,0,0,0,0,13.12694444,799.5559718,136.9210052,95.93777778,96,2.341861158,222.0988814,79,20.19999981
7/27/2021 14:00,0,0,90.68355539,1.21101354,0,0,0,0,13.23083333,801.4210315,136.9210052,95.96666667,96,2.204916634,222.6169539,77,21.45000029
7/27/2021 15:00,0,0,90.31081512,1.216882324,0.031666666,0,0,0,13.27583333,801.0457603,137.1870041,95.5,96,2.239750091,222.5110919,73,22.5250001
7/27/2021 16:00,0,17.6875,90.42499733,2.449200567,0,0,0,0,12.74472222,799.4829149,137.4530029,95.5,96,2.182333404,222.1656252,68,23.67500019
7/27/2021 17:00,0,0,90.03971925,0.629234505,0,0,0,0,13.30305556,800.9558928,137.4530029,96,96,2.123138907,222.5399862,65.25,23.75000048
7/27/2021 18:00,0,0,90.22424889,2.518179067,0,0,0,0,12.43166667,801.3740851,137.4530029,95.5,96,2.165500086,222.6039132,57,24.4000001
7/27/2021 19:00,0,0,90.46212248,1.273344549,0,0,0,0,12.49888889,799.3038593,137.4530029,95.75,96,1.915583347,222.0288504,59.75,24.07500029
7/27/2021 20:00,0,0,90.56843235,0,0,0,0,0,11.98888889,800.1677216,137.8316345,95.84333333,96,2.287361114,222.2688123,62.5,23
7/27/2021 21:00,0,0,90.45411954,1.233979034,0,0,0,0,11.71972222,801.1022099,137.8316345,95.5,96,2.132999963,222.5283926,67,21.75
7/27/2021 22:00,0,0,90.4843952,0,0,0,0,0,12.61138889,800.639519,137.8316345,95.75,96,1.966222342,222.3998673,69,21.60000038
7/27/2021 23:00,0,0,90.72259674,1.25105718,0,0,0,0,11.83305556,800.624937,137.8316345,95.5,96,2.244361073,222.3958165,68.75,20.85000038
7/28/2021 0:00,0,16.203125,90.44499588,1.241850662,0,0,0,0,26.82311198,801.3554623,137.8316345,95.5,96,2.01191676,222.5987401,64.25,20.32499981
7/28/2021 1:00,0,0,90.51999283,1.257196681,0,0,0,0,11.25,799.8988818,137.8316345,95.5,96,1.865083361,222.1941344,66.75,19.97500038
7/28/2021 2:00,0,0,90.91371539,0,0,0,0,0,11.96083333,798.9905407,137.8316345,95.5,96,2.100000143,221.9418173,71.75,19.80000019
7/28/2021 3:00,0,0,90.80499649,1.818139051,0,0,0,0,11.265,799.2754675,137.8316345,96,96,1.955250109,222.0887624,74.5,19.19999981
7/28/2021 4:00,0,0,90.23755455,0,0,0,0,0,13.46388889,801.5415984,138.1766205,95.75,96,2.150111136,222.5559997,80.25,17.8499999
7/28/2021 5:00,0,10.5,90.04299545,1.239355214,0,0,0,0,14.76972222,801.9124015,138.1766205,95.75,96,2.409111089,222.7534453,73.25,17.72499943
7/28/2021 6:00,0,0,89.5080315,1.207163747,0,0,0,0,16.73722222,800.3111261,138.1766205,95.25,96,2.970583395,222.2113166,66.75,17.72500038
7/28/2021 7:00,0,0,89.5560114,0,0,0,0,0,15.95333333,800.6617673,137.726591,96.22111111,96,2.795833384,222.4060469,64,18.7750001
7/28/2021 8:00,0,0,89.78508547,2.379512405,0,0,0,0,15.10027778,800.8533009,137.594986,95.62833333,96,2.877666754,222.4592505,62,20.4000001
7/28/2021 9:00,0,0,90.26180038,0,0,0,0,0,12.57861111,802.1374141,137.2381592,95.96666667,96,2.344750067,222.8159492,65,20.4749999
7/28/2021 10:00,0,11.703125,89.86844946,1.180184682,0,0,0,0,13.27861111,801.339206,137.2381592,95.61944444,96,2.468027789,222.5942243,68.25,20.39999962
7/28/2021 11:00,0,0,90.32786537,2.37832578,0,0,0,0,12.81416667,799.3975327,137.1328583,95.77,96,2.078166749,222.1349633,65.5,20.7750001
7/28/2021 12:00,0,0,90.61694514,1.206355286,0,0,0,0,12.63583333,800.0185635,136.8723145,96.36722222,96,2.166722305,222.2273789,60.25,22.07499981
7/28/2021 13:00,0,0,90.47623932,2.410639445,0,0,0,0,12.02833333,800.1233444,136.9276733,95.35333333,96,2.120166648,222.2564849,60.25,22.67500019
7/28/2021 14:00,0,0,90.26753862,1.229760997,0,0,0,0,12.325,800.1401741,136.883255,95.95333333,96,2.145888876,222.2611597,59.75,23.07500029
7/28/2021 15:00,0,0,89.90893774,2.466377894,0,0,0,0,12.89527778,800.0604236,137.1723251,95.5,96,2.251861224,222.2390068,60,23.92499971
7/28/2021 16:00,0,0,90.15499496,0,0,0,0,0,12.79611111,799.1309095,137.3946838,95.25,96,2.274999976,221.9808089,60,25.05000019
7/28/2021 17:00,0,15.90625,91.01662229,0.568716774,0,0,0,0,13.48805556,798.7382268,137.2250023,96.585,96,2.201666734,221.7745079,50,25.29999971
7/28/2021 18:00,0.3,0,93.52194443,2.606760534,0,0,0,0,0,800.0835995,140.365841,97,96,0.181416674,222.2454445,45,25.625
7/28/2021 19:00,0,1.296875,90.68719965,1.278293355,0,0,0,0,9.129166667,799.7012346,141.2479218,95.35,96,1.579666698,222.1392324,45,25.9000001
7/28/2021 20:00,0,0,91.29152458,1.304262161,0,0,0,0,10,800.7923846,137.3566437,96.75,96,1.672805585,222.4677807,48.5,24.44999981
7/28/2021 21:00,0,0,92.30286859,0,0,0,0,0,10,799.228254,137.3566437,97.5,96,1.886250053,222.0354066,52.75,23.92500019
7/28/2021 22:00,0,0,91.97251868,0,0,0,0,0,10,799.3573926,137.3566437,97,96,1.569416683,222.164091,55.5,23.22500038
7/28/2021 23:00,0,0,92.30838601,2.545280202,0,0,0,0,10,800.6066409,137.3566437,97.25,96,1.695194467,222.3907339,55.25,22.52500057
7/29/2021 0:00,0,0,91.91500473,0,0,0,0,0,10,798.9054874,137.3566437,97.5,96,1.575000018,221.9181916,51.5,22.2750001
7/29/2021 1:00,0,0,91.00009455,0,0,0,0,0,10.5,802.0839672,137.3566437,96.08388889,96,1.611888916,222.8011022,60,21.80000019
7/29/2021 2:00,0,0,91.47449875,0,0,0,0,0,10,800.5527252,137.3566437,96.5,96,1.55027779,222.2848546,63.5,21.1500001
7/29/2021 3:00,0,13.5,90.96500015,0,0,0,0,0,10.5,800.7520113,137.4767265,95.5,96,1.763666704,222.431115,66.5,20.57500029
7/29/2021 4:00,0,0,90.80499649,2.531254832,0,0,0,0,10.99333333,800.3801231,137.8369751,95.75,96,1.813416657,222.3278123,66.75,19.5250001
7/29/2021 5:00,0,0,90.68749809,0,0,0,0,0,11.66138889,799.168316,137.8369751,95.75,96,1.974999994,221.9911992,73.75,18.2750001
7/29/2021 6:00,0,5.796875,89.80611801,0,0,0,0,0,15.84805556,802.1353867,137.8369751,95.99944444,96,2.579138899,222.8153858,78,17.75000048
7/29/2021 7:00,0,0,89.30781636,0,0,0,0,0,17.31305556,801.4421789,137.5157623,95.87277778,96,3.240861137,222.6228279,75.75,18.57500029
7/29/2021 8:00,0,0,90.09316546,0,0,0,0,0,13.81111111,800.4233096,137.4086914,95.94277778,96,2.531611131,222.3398087,70.25,20.7249999
7/29/2021 9:00,0,8,90.01916378,1.176046626,0,0,0,0,14.08972222,801.2456457,137.4086914,95.72666667,96,2.264555644,222.5001804,72.5,21.2750001
7/29/2021 10:00,0,0,90.21062041,1.160837809,0,0,0,0,13.76944444,800.702796,137.4086914,95.75,96,2.532416747,222.1375133,66.25,22.49999952
7/29/2021 11:00,0,0,90.27265956,1.175135676,0,0,0,0,13.47166667,798.8674849,136.7738953,95.5,96,2.425000072,221.9076352,65.25,23.32499981
7/29/2021 12:00,0,0,90.2151165,1.196603394,0,0,0,0,13.27472222,800.7099765,136.7738953,95.25,96,2.111527846,222.4060585,61,24.00000048
7/29/2021 13:00,0,0,90.10248375,2.406293869,0,0,0,0,12.95694444,800.1803429,136.7738953,95.5,96,2.450000048,222.2723179,61.5,24.79999971
7/29/2021 14:00,0,0,90.26823808,1.214933141,0,0,0,0,12.85166667,801.8152523,136.7738953,95.75,96,2.315000043,222.7264593,55.25,26.125
7/29/2021 15:00,0,0,90.42822603,1.235333633,0,0,0,0,13.36027778,800.7814922,136.7516251,93.57166669,96,2.136833366,222.3647671,59.75,25.77500057
7/29/2021 16:00,0,0,90.33933105,1.266903305,0,0,0,0,11.83527778,801.545475,136.8751907,94.18333333,96,2.200000048,222.6515212,60,25.6500001
7/29/2021 17:00,0,17.40625,90.5062093,0,0,0,0,0,12.19333333,801.4014649,137.3126984,95.5,96,2.218944489,222.6115189,58.25,25.55000019
7/29/2021 18:00,0,0,90.24499893,0,0,0,0,0,11.70416667,801.5601878,137.3126984,95.25,96,2,222.655608,50,25.95000029
7/29/2021 19:00,0,0,90.34749794,0,0,0,0,0,12.50555556,800.3674742,137.3126984,95.75,96,2.068583357,222.3242987,52.5,25.85000038
7/29/2021 20:00,0,0,90.76249695,0,0,0,0,0,11.2225,800.6169353,137.3126984,95.835,96,1.850000054,222.3935937,58,24.82499981
7/29/2021 21:00,3.6,0,90.75250244,1.286373647,0,0,0,0,11.99166667,800.0694187,137.3126984,95.5,96,1.93491677,222.2415059,62.25,23.875
7/29/2021 22:00,0,0,90.85105973,0,0.028333334,0,0,0,11.35194444,801.8741414,137.3126984,95.5,96,1.894166761,222.7428174,65.75,22.5250001
7/29/2021 23:00,0,0,90.56778882,0,0,0,0,0,11.85694444,801.332393,137.3126984,95.25,96,2.095000142,222.592332,63.5,22.92500019
7/30/2021 0:00,0,0,90.39974213,1.291071574,0,0,0,0,12.47,801.3300487,137.4623146,95.5,96,2.156777815,222.5916808,65.5,22.57500029
7/30/2021 1:00,4.5,15,90.53499603,2.593815358,0,0,0,0,11.55,800.8708418,137.9111633,95.5,96,1.812333345,222.4641234,65.5,22.3499999
7/30/2021 2:00,0,0,90.49999619,2.589836375,0,0,0,0,11.76416667,801.2209368,137.9111633,95.25,96,2.148666712,222.5613717,64.25,22.05000019
7/30/2021 3:00,0,0,90.68992233,2.129373233,0,0,0,0,11.15361111,799.5695541,137.9111633,95.25,96,1.614166691,222.1026543,66,21.69999981
7/30/2021 4:00,0,0,90.58745575,0,0,0,0,0,11.43333333,800.0538118,137.9111633,95.5,96,1.652166675,222.2371704,74,21
7/30/2021 5:00,0,0,90.82499695,1.270410792,0,0,0,0,10.56416667,799.9739722,137.9111633,95.5,96,1.899999976,222.2149934,81.25,20.125
7/30/2021 6:00,0,0,90.482481,1.270706177,0,0,0,0,11.41055556,801.2924795,137.9111633,96,96,1.947555577,222.5812449,83.25,19.94999981
7/30/2021 7:00,0,0,90.65495682,1.233505885,0,0,0,0,11.27416667,799.8234023,137.9111633,95.5,96,1.990555586,222.1731677,81.5,20.62499952
7/30/2021 8:00,0,0,90.52180471,0,0,0,0,0,11.375,801.5131124,137.5240326,94.33833334,96,1.650000036,222.6425319,72.75,21.97499943
7/30/2021 9:00,0,14.5,90.72599792,1.237851461,0,0,0,0,11.80166667,799.3385577,137.394989,95.75,96,2.050555657,222.0384886,71.25,22.60000038
7/30/2021 10:00,5.099999491,0,90.37068996,0,0,0,0,0,12.88555556,800.4636286,137.394989,95.75,96,2.265888843,222.3510081,68.5,23.375
7/30/2021 11:00,0,0,90.47933229,1.212892151,0,0,0,0,13.74861111,800.7124162,136.696682,95.48944444,96,2.343000005,222.4932718,78.25,23.30000067
7/30/2021 12:00,0,0,90.5884785,0,0,0,0,0,12.73805556,802.1058936,136.463913,95.69111111,96,2.200000048,222.807193,71.75,23.72499943
7/30/2021 13:00,0,0,90.44249916,1.227041499,0,0,0,0,13.365,800.7792279,136.463913,95.5,96,2.11683336,222.4386748,71,24.0250001
7/30/2021 14:00,0,0,90.44999886,0,0,0,0,0,13.1775,799.8049799,136.463913,95.75,96,2.175000072,222.1680505,63.5,25.20000029
7/30/2021 15:00,0,0,90.4899024,1.266466268,0,0,0,0,12.12416667,802.1077244,136.5927582,96.09055556,96,2.075000018,222.8077016,61.5,25.92499971
7/30/2021 16:00,0,0,90.59249687,0,0,0,0,0,12.09027778,802.0925583,136.7216034,93.91666667,96,2,222.7832337,56.75,26.65000057
7/30/2021 17:00,0,16.1875,90.49189232,0,0,0,0,0,11.58166667,799.1306296,136.7216034,95.74694444,96,1.974999994,221.9807309,52.75,27.14999962
7/30/2021 18:00,0,0,90.2179864,0,0,0,0,0,12.27666667,800.7299689,136.7216034,94.25333335,96,2.020000005,222.4263809,52.25,27.625
7/30/2021 19:00,0,0,90.75570245,2.591224925,0,0,0,0,13.99444444,801.3920802,136.7216034,95.75,96,1.760472218,222.6089118,50.5,27.4749999
7/30/2021 20:00,0,0,90.64985672,0,0,0,0,0,11.60861111,800.2591393,136.7216034,95.5,96,1.899999976,222.2942062,52,26.9000001
7/30/2021 21:00,0,0,90.38999748,0,0,0,0,0,11.555,800.0749803,136.7216034,94.46277777,96,1.899999976,222.2430506,62,25.82500029
7/30/2021 22:00,0,0,90.60207291,0,0,0,0,0,12.2,800.3390323,136.7216034,95.75,96,2.023916792,222.3163985,54.5,26.3499999
7/30/2021 23:00,0,0,91.11229408,0,0,0,0,0,11.33833333,800.6287258,137.2641068,95.75,96,1.775000066,222.3968686,75.75,23.64999962
7/31/2021 0:00,0,0,90.67788737,0,0,0,0,0,11.25,801.9184914,137.8066101,95.5,96,1.919222264,222.7551369,73,23.67499971
