Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
7/31/2021 1:00,0,14.703125,90.58735413,1.304837545,0,0,0,0,10.92833333,801.4694707,137.8066101,95.75,96,1.654000006,222.5970862,70,23.94999981
7/31/2021 2:00,0,0,90.65624619,0,0,0,0,0,10.86166667,800.3951232,137.8066101,95.5,96,1.756444437,222.3319792,69.25,23.67499971
7/31/2021 3:00,0,0,90.67649841,0,0,0,0,0,11,800.9265737,137.8066101,95.75,96,2,222.4796043,71.25,23.04999971
7/31/2021 4:00,0,0,90.74549675,0,0,0,0,0,10.25,798.9455586,137.8066101,95.75,96,2,221.9293223,73,22.2249999
7/31/2021 5:00,0,0,90.87999725,1.268225988,0,0,0,0,10,801.6627507,137.8066101,96,96,2,222.6840979,64.25,22.9749999
7/31/2021 6:00,0,0,90.87999725,0,0,0,0,0,11.00333333,799.9338769,137.8066101,95.75,96,2,222.2392722,79.5,21.57499981
7/31/2021 7:00,0,0,90.46562195,1.259385427,0,0,0,0,10.9875,800.2465805,137.6529236,95.75,96,1.847083356,222.2907173,84.5,21.39999962
7/31/2021 8:00,0,0,90.58499908,2.517491659,0,0,0,0,11.0725,800.4410993,137.4992371,95.5,96,1.532444443,222.3447503,81.5,22.07499981
7/31/2021 9:00,0,14,91.51795712,0,0,0,0,0,12.11333333,800.5651404,137.9524492,96.03611111,96,1.446944468,222.3271228,83.5,21.94999981
7/31/2021 10:00,0,0,91.11767782,0,0,0,0,0,10.48111111,788.7887145,150.6870374,96.50694444,96,2.014500035,219.1079777,85.25,21.42499971
7/31/2021 11:00,0,0,93.61964741,1.382232933,0,0,0,0,8.705555556,790.2528721,151.1240217,98.54555556,96,1.33227783,219.6048649,78,22.5250001
7/31/2021 12:00,0,0,93.01461937,0,0,0,0,0,10.765,798.412552,148.1263026,97.51527778,96,0.993333334,221.844691,77.5,23.17499924
7/31/2021 13:00,0,5.40625,92.77989886,1.271495438,0,0,0,0,9.912222222,798.9043875,145.5539359,97.88611111,96,0.975000009,221.9178861,79.75,23.4000001
7/31/2021 14:00,0,0,92.69085492,2.535605494,0,0,0,0,9.079722222,797.8323676,138.5928848,97.02333333,96,1.075000018,221.6201024,77.25,24.25000048
7/31/2021 15:00,0,0,93.32007565,1.304012171,0,0,0,0,8.889444444,800.3292551,147.2466986,97.29555556,96,1.12500003,222.3136825,78,23.92500067
7/31/2021 16:00,0,0,92.74320576,0,0,0,0,0,8.452777778,800.1424328,147.0946961,97.40444444,96,1.100000024,222.2617876,75,23.2249999
7/31/2021 17:00,0,0,94.29036048,1.301500448,0,0,0,0,9.019444444,800.5298842,146.8639975,98.68944444,96,1.100000024,222.3694132,59.5,25.7249999
7/31/2021 18:00,0,0,93.17820638,0.150119042,0,0,0,0,9.661944444,798.6075113,147.8421294,96.83416667,96,1.319000011,221.8354205,57.25,26.07500029
7/31/2021 19:00,0,0,93.2431531,2.577278392,0,0,1.666666667,0,6.219444444,798.4554976,144.3506056,97.82388889,96,1.137888918,221.7931943,52,26.20000029
7/31/2021 20:00,0,0,92.91717009,1.306777827,0,0,0,0,9.281944444,798.5279759,141.7422208,96.61722222,96,1.260583366,221.8133273,56.75,25
7/31/2021 22:00,0,0,93.49529134,0,0,0,0,0,8.956666667,799.7678851,146.4753866,96.85472222,96,1.12500003,222.1577474,65.5,23.625
7/31/2021 23:00,0,0,93.2587961,0,0,0,0,0,9.299444444,799.7164767,147.063231,97.19,96,1.152000036,222.1434664,78.25,22.2249999
8/1/2021 0:00,0,0,94.21152479,0,0,0,0,0,8.366666667,800.957468,148.6269889,98.64,96,1.25000006,222.4881865,77.5,21.5999999
8/1/2021 1:00,0,0,93.23167633,1.270686722,0,0,0,0,6.194444444,802.0681981,146.5049992,97.69055556,96,1,222.7967219,72.5,21.94999981
8/1/2021 2:00,0,0,93.5654731,1.282172521,0,0,0,0,8.180833333,798.4803479,149.8294784,97.34555556,96,1.118916695,221.7216246,79.75,21.5250001
8/1/2021 3:00,0,0,93.88782788,1.292999903,0,0,0,0,11.46138889,799.8392353,148.1457214,96.97027778,96,1.072083352,222.1775659,84.75,19.57499981
8/1/2021 4:00,0,0,92.15631232,2.544750977,0,0,0,0,10.96083333,798.7851056,137.1784058,96.30777778,96,1.717166692,221.884752,82.75,19.2750001
8/1/2021 5:00,0,9.6875,90.55334674,1.278820801,0,0,0,0,12.10722222,801.5096258,137.443512,95.76555556,96,2.070000076,222.6182613,83.5,18.6500001
8/1/2021 6:00,0,0,90.39520671,2.140509188,0,0,0,0,11.5025,800.5608074,137.1788635,95.78833333,96,2.068750061,222.3689746,83.25,18.97500038
8/1/2021 7:00,0,0,90.15183474,1.252393214,0,0,0,0,12.50583333,800.1992231,137.4456482,95.75,96,1.850000024,222.2775624,83.5,18.92499971
8/1/2021 8:00,0,0,91.31801308,0,0,0,0,0,10.8,800.6781661,137.4456482,96.46666667,96,1.91708334,222.4106021,82.25,19.35000038
8/1/2021 9:00,0,0,90.65765715,0,0,0,0,0,12.08333333,800.5535051,137.4456482,95.75,96,1.890333349,222.3759738,78.25,19.99999952
8/1/2021 10:00,0,0,91.93612099,0,0,0,0,0,10.5,801.8882379,137.4456482,96.62777778,96,1.880250023,222.7467335,74,20.84999943
8/1/2021 11:00,0,0,92.39938461,1.248300934,0,0,0,0,10,801.4144958,136.8250122,97,96,1.614416652,222.6151388,71,22.17500019
8/1/2021 12:00,0,13.8125,93.94880057,0,0,0,0,0,10,799.4730492,136.8250122,98.76222222,96,2.002694482,222.0758471,68.5,23.375
8/1/2021 13:00,0,0,93.90749596,0,0,0,0,0,10,800.4782149,141.0682848,99.11083333,96,1.510500058,222.3550605,67.25,24.17500019
8/1/2021 14:00,0,0,92.65769464,3.087263311,0,0,0,0,9.938888889,801.6665558,141.163313,96.47583333,96,1.298250014,222.7069527,63.75,25.20000029
8/1/2021 15:00,0,0,92.57796388,1.289328257,0,0,0,0,9.541388889,800.1011341,146.5457944,97.02777778,96,1.408722225,222.247538,64.75,25.29999971
8/1/2021 16:00,0,0,93.8559675,1.288368479,0,0,0,0,10,799.6962117,136.9526825,98.25,96,1.75000006,222.137837,69,24.32499933
8/1/2021 17:00,0,0,94.20360339,1.289329529,0,0,0,0,10,801.5484973,136.9526825,98.61222222,96,1.678333373,222.6523606,69.5,25.375
8/1/2021 18:00,0,0,94.30545128,1.263514837,0,0,0,0,10,801.2037048,143.4683083,98.95111111,96,1.498111176,222.6196637,68,25.0250001
8/1/2021 19:00,0,0,91.66736482,0,0,0,0,0,10.44222222,801.2199739,138.7393736,95.16444445,96,1.587388928,222.5611045,68.25,23.77499962
8/1/2021 20:00,0,11.890625,94.79749347,0,0,0,0,0,10,800.988304,143.4056822,99.26611111,96,1.598777806,222.4981408,69,22.82500029
8/1/2021 21:00,0,0,90.8799414,1.660944773,0,0,0,0,9.838611111,800.3697977,140.7319767,95.40333333,96,1.285000036,222.3249441,69.25,22.0999999
8/1/2021 22:00,0,0,94.33729527,1.285252889,0,0,0,0,10,802.499659,137.4526367,98.79611111,96,1.640555578,222.8347817,69.25,22.04999971
8/1/2021 23:00,0,0,93.72968574,0,0,0,0,0,18.63747287,801.421823,137.4526367,99.5,96,1.762888933,222.6171735,70.5,22.125
8/2/2021 0:00,0,0,92.95999527,0,0,0,0,0,10,801.6390268,137.4526367,98,96,1.720000025,222.6775075,72.25,21.4000001
8/2/2021 1:00,0,0,91.60129826,0,0,0,0,0,10.48666667,800.3214778,137.4526367,97.16777778,96,1.917194495,222.3115222,73.5,20.95000029
8/2/2021 2:00,0,0,90.4724936,1.271835581,0,0,0,0,12.94166667,800.6535148,137.4526367,95.75,96,2.028277797,222.4599815,80.75,18.89999962
8/2/2021 3:00,0,10.90625,90.84606684,0,0,0,0,0,12.02305556,800.0336456,137.4526367,96,96,2.075000107,222.2315688,72.5,19.17500019
8/2/2021 4:00,0,0,90.42091415,0,0,0,0,0,11.88638889,801.5097274,137.4526367,95.5,96,1.937583408,222.6415911,71.25,19.2750001
8/2/2021 5:00,0,0,90.70337294,1.228132121,0,0,0,0,12.295,802.0833796,137.5413322,95.5,96,1.751944486,222.8009395,75.5,18.25
8/2/2021 6:00,0,7.796875,89.57565701,0,0,0,0,0,15.82305556,801.0896109,137.8074188,95.5,96,2.700666714,222.5248928,81.25,17.1500001
8/2/2021 7:00,0,0,90.07599831,1.158341344,0.058333333,0,0,0,13.45111111,800.615475,137.8074188,96.60172526,96,2.343972275,222.3931882,83.75,17.125
8/2/2021 8:00,0,0,90.29743418,0,0,0,0,0,12.04944444,800.5769667,137.8074188,95.75,96,1.915722287,222.3824912,74.75,19.4749999
8/2/2021 9:00,0,5.90625,91.2974987,2.518452911,0,0,0,0,10.75333333,800.3820757,137.8074188,96.75,96,1.692916654,222.3283549,74.75,20.25
8/2/2021 10:00,0,0,90.44573727,0,0,0,0,0,12.42805556,800.7504031,137.8074188,95.91583333,96,1.947833363,222.4306683,72.75,20.92500019
8/2/2021 11:00,0,0,90.80667027,0,0.023333333,0,0,0,10.5,798.9074303,137.8074188,95.90666667,96,1.806583358,221.918731,75.75,20.92500019
8/2/2021 12:00,0,0,91.07323865,0,0,0,0,0,10.5,799.7023935,136.9143372,96.34166667,96,1.709666668,222.1395542,77,21.0250001
8/2/2021 13:00,0,0,92.1447412,0,0,0,0,0,10,799.658975,136.9143372,97,96,1.626500017,222.1274936,76.75,21.7249999
8/2/2021 14:00,0,0,92.6725435,1.236279551,0,0,0,0,9.261111111,801.0349359,145.1029006,97.9075,96,1.380111097,222.5097053,75.25,22.375
8/2/2021 15:00,0,0,93.91852387,0,0,0,0,0,10.25,801.392407,137.2001152,97.91055556,96,1.563000012,222.6090028,75.75,22.3499999
8/2/2021 16:00,0,0,91.07666385,0,0,0,0,0,11.8825,799.2590547,137.1621819,96.74333333,96,2.352333324,222.0164047,72,23.70000029
8/2/2021 17:00,0,12.5,89.77336552,1.245573934,0,0,0,0,15.49555556,802.5564805,137.383728,95.89611111,96,2.480444524,222.9323558,71.25,23.67500019
8/2/2021 18:00,0,0,90.62673065,2.496508026,0,0,0,0,11.96055556,800.0506387,137.5637207,95.5,96,1.970333416,222.2362895,72.5,23.14999962
8/2/2021 19:00,0,0,90.40509212,1.251040904,0,0,0,0,12.69916667,799.680222,137.5972176,95.5,96,1.960666703,222.1106898,67,24.0250001
8/2/2021 20:00,0,0,91.38107167,0,0,0,0,0,11.23611111,801.61085,137.5409241,96,96,1.655833357,222.6696813,68.25,24.0250001
8/2/2021 21:00,0,0,90.7614793,3.824872589,0,0,0,0,13.08972222,801.0723653,137.6064796,96.22222222,96,1.924999982,222.5201022,75,22.37499952
8/2/2021 22:00,0,0,90.73948842,1.280488586,0,0,0,0,12.04972222,801.8205,137.5919449,95.50194444,96,2.009888951,222.7279178,75.25,21.69999981
8/2/2021 23:00,0,0,90.3099372,0,0,0,0,0,12.41472222,799.524979,137.6702461,95.5,96,2.00000006,222.0902722,78.25,21.0999999
8/3/2021 0:00,0,0,90.15506187,0,0,0,0,0,12.34333333,800.2379743,137.6695976,95.75,96,1.985750096,222.2883272,89,20.4749999
8/3/2021 1:00,0,15.390625,90.34240143,0,0,0,0,0,12.95805556,801.0220757,137.6194153,95,96,2.204777856,222.5883781,88.75,20.5250001
8/3/2021 2:00,0,0,90.22253009,0,0,0,0,0,13.19277778,801.0349713,137.6118393,95.75,96,2.075000107,222.5097149,91.5,20.32500029
8/3/2021 3:00,0,0,89.9763161,2.475664902,0,0,0,0,13.14055556,799.9401748,137.6653671,95.5,96,2.074222322,222.205605,92.75,19.87499952
8/3/2021 4:00,0,0,90.4061134,0,0,0,0,0,13.14111111,801.8399708,137.6403923,95.75,96,2.093333298,222.695316,93.75,19.5999999
8/3/2021 5:00,0,0,90.24946523,1.2304039,0,0,0,0,11.90083333,801.9222808,137.6431236,95.87055556,96,2.000055599,222.7561895,93.75,19.20000076
8/3/2021 6:00,0,0,90.52994973,3.628737895,0,0,0,0,12.93138889,799.3726535,137.6318398,95.55666667,96,1.913611159,222.0479595,92.75,19.07500029
8/3/2021 7:00,0,0,90.17750094,1.194715881,0,0,0,0,13.15277778,800.5034193,137.5365868,95.68916667,96,2.002666666,222.3620615,91.5,19.25
8/3/2021 8:00,0,0,90.35346732,1.198172251,0,0,0,0,12.095,800.2616838,137.198864,96,96,2.047027819,222.1976893,90.25,19.57499981
8/3/2021 9:00,0,16.40625,90.41993332,1.187315241,0,0,0,0,11.71111111,800.8412627,137.1359787,95.75,96,2.049444465,222.4559065,88.25,19.54999971
8/3/2021 10:00,0,0,90.70749664,0,0,0,0,0,11.55,803.9634732,136.9735718,96.24888889,96,1.982750003,223.3003026,87.75,19.29999971
8/3/2021 11:00,0,0,90.30491354,0,0,0,0,0,12.46444444,799.526973,137.01663,95.5,96,2.020666726,222.0908268,85.75,20.125
8/3/2021 12:00,0,0,90.3599968,0,0,0,0,0,12.99555556,800.37006,136.8679199,95.5,96,2.215000077,222.3250171,82,21.42499971
8/3/2021 13:00,0,0,89.95462239,0,0,0,0,0,12.59861111,800.2621365,136.9205055,95.5,96,1.926194489,222.2950387,81.25,21.67500019
8/3/2021 14:00,0,0,90.48277941,0,0,0,0,0,12.59083333,799.191835,136.787117,96.24888889,96,2.04100003,221.982663,77.5,21.97500038
8/3/2021 15:00,0,0,90.57366893,0,0,0,0,0,12.89638889,800.3945984,137.1210022,96.03333333,96,1.938777841,222.3318333,77.5,22.125
8/3/2021 16:00,0,0,90.49997904,0,0,0,0,0,11.22944444,800.1694428,137.4793243,95.78666667,96,1.824000028,222.2692904,77.25,22.52499962
8/3/2021 17:00,0,15.390625,90.66562658,0,0,0,0,0,10.83888889,800.5230926,137.4898872,95.79388889,96,1.738111162,222.3675263,66.75,24.32499981
8/3/2021 18:00,0,0,90.40262222,0,0,0,0,0,11.53361111,800.5025528,137.4315758,95.75,96,1.89383335,222.436822,60.25,25.25
8/3/2021 19:00,0,0,90.93668232,0,0,0,0,0,12.17972222,801.5042488,137.5340919,95.15388889,96,1.729888918,222.6400696,70.25,23.97499943
8/3/2021 20:00,0,0,91.82148344,0,0,0,0,0,10,801.0344153,137.5087967,96.5,96,1.985666704,222.5108797,67.75,23.27500057
8/3/2021 21:00,0,0,91.26999474,0,0,0,0,0,10,801.1032525,137.5785141,96.75,96,1.86794447,222.5286816,62.5,23.29999971
8/3/2021 22:00,0,0,90.73564069,0,0,0,0,0,11.65166667,800.9920999,137.6102829,96.38888889,96,2.006027807,222.4978065,71,21.125
8/3/2021 23:00,0,0,90.38295568,0,0,0,0,0,13.20638889,801.3562559,137.745163,96.52722222,96,2.075000018,222.5989608,72.25,19.27499962
8/4/2021 0:00,0,0,90.63505094,0,0,0,0,0,12.99333333,799.7559123,137.870182,96.09666667,96,2.057500027,222.2166118,75.25,18.8499999
8/4/2021 1:00,0,14.703125,90.44471941,0,0,0,0,0,12.14888889,799.5466427,137.8133354,95.25,96,1.882916712,222.0962906,74.25,19.95000029
8/4/2021 2:00,0,0,90.49872252,0,0,0,0,0,12.57416667,798.0886416,137.7807426,95.5,96,1.84716672,221.69129,76.25,19.45000029
8/4/2021 3:00,0,0,90.20565542,0,0,0,0,0,13.02666667,801.6451036,137.8735924,95.75,96,2.176500042,222.6791958,78.5,18.29999971
8/4/2021 4:00,0,0,89.8590755,0,0,0,0,0,16.32805556,800.8231856,137.6863899,95.5,96,2.888055628,222.4508851,84.5,17.4749999
8/4/2021 5:00,0,8.703125,89.6632518,0,0,0,0,0,16.43305556,800.7558946,137.8567963,95.89777778,96,2.957722253,222.1694141,89.75,16.67500019
8/4/2021 6:00,0,0,88.99557699,0,0,0,0,0,17.77194444,803.4105136,137.8675766,95.58666667,96,3.657944491,223.1695877,90.25,16.5
8/4/2021 7:00,0,9.59375,88.57107875,0,0,0,0,0,20.28055556,800.9938884,137.6653976,95.5,96,4.169805651,222.498303,83.5,18.30000019
8/4/2021 8:00,0,0,88.84381195,0,0,0,0,0,19.36222222,800.8692258,137.1274567,95.75,96,3.505250061,222.4636746,77.75,20.30000019
8/4/2021 9:00,0,0,89.55749893,0,0,0,0,0,16.25388889,801.0061389,136.8063812,95.75,96,3.176333386,222.501706,77.5,20.92500019
8/4/2021 10:00,0,8.90625,89.5399971,0,0,0,0,0,15.28083333,800.5957289,136.8063812,95.5,96,2.819916657,222.3877029,80.75,20.57500029
8/4/2021 11:00,0,0,89.7881817,0,0,0,0,0,15.39166667,801.1259436,136.8063812,95.5,96,2.685833429,222.401895,79.25,21.45000029
8/4/2021 12:00,0,0,89.89470924,0,0,0,0,0,15.14472222,802.0014703,136.6792145,95.25,96,2.599222335,222.7781871,73.5,22.77499962
8/4/2021 13:00,0,0,90.100073,0,0,0,0,0,14.41083333,800.1929734,136.6792145,96,96,2.613277805,222.2758267,67,24.25
8/4/2021 14:00,0,0,90.12348788,0,0,0,0,0,14.08805556,799.0951859,136.6792145,95.82666667,96,2.170000072,221.9708855,60,25
8/4/2021 15:00,0,12,90.4144632,0,0,0,0,0,12.44777778,800.9027209,136.8997955,95.5,96,2.024000013,222.4590894,51.25,26.35000038
8/4/2021 16:00,0,0,90.46376164,0,0,0,0,0,12.52222222,799.459974,137.1203766,95.5,96,2.100000143,222.0146226,55.5,27.22500038
8/4/2021 17:00,0,0,90.3976118,0,0,0,0,0,13.10611111,800.8670154,137.1203766,95.75,96,2.175500032,222.4768798,57,25.79999924
8/4/2021 18:00,0,0,90.13412202,0,0,0,0,0,13.71,801.5532407,137.1203766,95.25,96,2.243194516,222.6536787,47.5,26.12500048
8/4/2021 19:00,0,0,90.33796859,0,0,0,0,0,13.36222222,801.8323646,137.1203766,95.5,96,2.224416661,222.7312127,48.75,26.42500019
8/4/2021 20:00,0,0,90.295684,0,0,0,0,0,12.66833333,799.3982243,137.1203766,95.75,96,2.059999981,222.0550624,53.75,24.79999971
8/4/2021 21:00,0,0,90.50249481,0,0,0,0,0,11.97388889,799.9066458,137.1203766,95.5,96,2.089250021,222.196291,55.5,24.25
8/4/2021 22:00,0,0,90.41604174,0,0,0,0,0,11.11638889,800.4214535,137.1203766,95.25,96,1.920333357,222.3082049,54.25,24.12500048
8/4/2021 23:00,0,16,90.45149662,0,0,0,0,0,11.93277778,799.3791389,137.3106079,95.75,96,1.905805553,222.1719839,53,23.9749999
8/5/2021 0:00,0,0,90.2875582,0,0,0,0,0,12.24833333,801.7173601,137.8813019,95.25,96,2.100138928,222.6992675,58.75,23.2750001
8/5/2021 1:00,0,0,90.43246269,0,0,0,0,0,12.3875,801.7121858,137.8813019,95.75,96,1.800000072,222.6519737,65.75,22.29999971
8/5/2021 2:00,0,0,90.4149971,0,0,0,0,0,11.68972222,800.1158252,137.8813019,95.5,96,2.037666724,222.2543963,71.25,21.25000048
8/5/2021 3:00,0,0,90.24499702,0,0,0,0,0,12.82,801.3920475,137.8813019,95.5,96,2.200000048,222.6089029,75.25,20.3499999
8/5/2021 4:00,0,0,90.25538045,0,0,0,0,0,12.59944444,801.6983969,137.8813019,95.75,96,2,222.6939997,79.5,19.375
8/5/2021 5:00,0,0,90.0180908,0,0,0,0,0,12.22833333,799.7554751,137.8813019,95.75,96,2.072861128,222.1542994,76.5,19.42499971
8/5/2021 6:00,0,0,90.18417168,0,0,0,0,0,12.59416667,800.2366386,137.8813019,95.25,96,1.975444416,222.2879558,78.25,18.8499999
8/5/2021 7:00,0,16.09375,90.18250465,0,0,0,0,0,12.62111111,799.8449213,137.9292831,95.5,96,2.25,222.179145,77.25,19.1500001
8/5/2021 8:00,0,0,90.5352582,0,0,0,0,0,12.74722222,801.8514003,137.9772644,95.5,96,2.022916732,222.7365005,73.5,20.29999971
8/5/2021 9:00,0,0,90.77627699,0,0,0,0,0,11.46666667,801.1436899,137.9772644,96.13222222,96,1.850000054,222.5399147,72,21.45000029
8/5/2021 10:00,0,0,90.91033606,0,0,0,0,0,11.36916667,801.2191867,137.4950943,96.25,96,1.792805575,222.5608862,70,22.57500029
8/5/2021 11:00,0,0,91.49320827,0,0,0,0,0,10,800.3406964,137.0129242,96.75,96,1.940777774,222.1691756,66.25,23.4000001
8/5/2021 12:00,0,0,90.59999847,0,0,0,0,0,10.73972222,801.1067263,137.0129242,95.75,96,1.923527768,222.5296467,63.5,24.80000019
8/5/2021 13:00,0,0,90.8085625,0,0,0,0,0,12.82916667,802.4014711,136.7955551,96.25,96,2.140083367,222.8905948,60,25.8499999
8/5/2021 14:00,0,0,90.70249748,0,0,0,0,0,11.2,801.2562518,136.7230988,95.75,96,2.087416688,222.5711818,63.5,26.44999981
8/5/2021 15:00,0,14.703125,90.81999207,0,0,0,0,0,10.52666667,801.3091958,136.7230988,96,96,1.700250008,222.5858884,68.5,25.0999999
8/5/2021 16:00,0,0,90.68244553,0,0,0,0,0,10.335,800.1264132,136.7230988,95.74111111,96,1.81569452,222.2330937,70.5,23.92499971
8/5/2021 17:00,0,0,90.55255699,0,0,0,0,0,11.79333333,799.3004679,136.9277267,95.5,96,1.774333399,222.0279081,63.25,24.42500019
8/5/2021 18:00,0,0,90.13141876,0,0,0,0,0,14.08777778,800.6029078,137.5564651,95.75,96,2.19233342,222.3232617,56.25,25.4749999
8/5/2021 19:00,0,0,90.2349987,0,0,0,0,0,12.46166667,800.3701381,137.6010284,95.75,96,2.144388932,222.3439187,72.25,23.45000029
8/5/2021 20:00,0,0,90.54776815,0,0,0,0,0,13.11166667,801.4207296,137.6010284,95.93888889,96,1.936666661,222.6168703,77.5,21.87499952
8/5/2021 21:00,0,12.90625,90.18588597,0,0,0,0,0,14.31166667,799.3508123,137.6010284,96.10833333,96,2.017055554,222.08518,78,21.77499962
8/5/2021 22:00,0,0,90.33302634,0,0,0,0,0,12.70611111,799.7711366,137.6010284,95.25,96,2.127888896,222.1586504,77,21.4749999
8/5/2021 23:00,0,0,90.33684924,0,0,0,0,0,11.91666667,802.6878919,137.6010284,95.75,96,1.88688894,222.9688593,79,20.94999981
8/6/2021 0:00,0,0,90.31971784,0,0,0,0,0,12.49638889,800.362587,137.6010284,95.5,96,1.849194519,222.3817379,81,20.72500038
8/6/2021 1:00,0,0,90.96168817,0,0,0,0,0,11.23166667,800.9013887,137.6010284,95.75,96,1.775000066,222.4726085,82.5,20.55000019
8/6/2021 2:00,0,0,90.49149704,0,0,0,0,0,12.15361111,798.4089683,137.6839218,95.75,96,2,221.7802694,84,20.37499952
8/6/2021 3:00,0,0,90.69999695,0,0,0,0,0,11.69555556,800.9113833,137.9326019,95.5,96,1.890166684,222.4753849,86.25,20.37499952
8/6/2021 4:00,0,0,90.53005409,0,0,0,0,0,10.77083333,800.2282684,137.9326019,95.75,96,1.700000048,222.2856307,83,20.125
8/6/2021 5:00,0,14.703125,90.64766312,0,0,0,0,0,11.48083333,801.2672503,137.9326019,95.25,96,1.698250008,222.5742364,82.25,19.625
8/6/2021 6:00,0,0,90.56966146,0,0,0,0,0,11.70805556,800.9626615,137.9326019,95.80555556,96,1.843666689,222.4655704,83.25,18.9749999
8/6/2021 7:00,0,0,90.2302206,0,0,0,0,0,13.77083333,802.1367221,137.8237877,96.41277778,96,2.199666738,222.8157573,83.5,18.82500029
8/6/2021 8:00,0,0,90.15774002,0,0,0,0,0,13.57027778,801.1711574,137.497345,95.45888889,96,2.314250049,222.5475439,83,18.57499981
8/6/2021 9:00,0,0,89.99214993,0,0,0,0,0,13.44027778,801.1282263,137.497345,95.50277778,96,2.253111237,222.5356191,84.25,18.29999971
8/6/2021 10:00,0,0,90.57733303,0,0,0,0,0,11.55361111,800.1313089,137.4565277,96,96,2.338611192,222.2586976,83.25,18.79999971
8/6/2021 11:00,0,0,90.4135005,0,0,0,0,0,13.65166667,801.5284596,137.2215919,95.79888889,96,2.172777875,222.6467945,80.5,19.375
8/6/2021 12:00,0,0,90.78036333,0,0,0,0,0,11.91388889,799.7323848,137.0632324,95.67638889,96,2.263333418,222.1478849,81,19.67499971
8/6/2021 13:00,0,16.5,90.3869943,0,0,0,0,0,11.21583333,800.2179295,137.0632324,95.75,96,1.821500077,222.2827588,78.75,20.4000001
8/6/2021 14:00,0,0,90.57144362,0,0,0,0,0,12.96222222,799.9270096,137.1772919,95.75,96,2.125000119,222.2019479,78,20.57500029
8/6/2021 15:00,0,0,90.73396944,0,0,0,0,0,13.4475,801.0567794,137.5194702,95.65666667,96,2.027916672,222.5539122,67.25,21.07499981
8/6/2021 16:00,0,0,90.75916642,0,0,0,0,0,11.60416667,801.7456628,137.5194702,96.26666667,96,1.974305552,222.7071286,63.5,21.80000019
8/6/2021 17:00,0,0,90.38749695,0,0,0,0,0,12.53805556,799.4009312,137.5194702,95.25,96,1.913249994,222.0558152,69,21.19999981
8/6/2021 18:00,0,0,90.30248451,0,0,0,0,0,12.79861111,799.8616405,137.5194702,95.5,96,2.175000012,222.1837898,70,20.20000029
8/6/2021 19:00,0,0,90.10216867,0,0,0,0,0,14.015,800.3512286,137.5194702,96.10333333,96,2.324999988,222.4524021,68.25,19.7249999
8/6/2021 20:00,0,0,90.06257161,0,0,0,0,0,13.65722222,802.5756646,137.7718811,95.695,96,2.422500049,222.9376855,69.5,19.29999971
8/6/2021 21:00,0,14.5,90.25561986,0,0,0,0,0,13.52805556,801.7379075,137.8560181,95.88888889,96,2.495000116,222.7049749,70.75,18.67499971
8/6/2021 22:00,0,0,90.07290478,0,0,0,0,0,13.475,799.3683087,137.8560181,95.75,96,2.240694472,222.046753,71,18.0999999
8/6/2021 23:00,0,0,89.96464228,0,0,0,0,0,14.17027778,800.344298,137.8560181,95.5,96,2.162500133,222.3178609,75.5,17.57499981
8/7/2021 0:00,0,0,89.0517226,0,0,0,0,0,16.84972222,800.8420444,137.8560181,95.75,96,3.103000111,222.4561243,88.5,16.1500001
8/7/2021 1:00,0,10.1875,88.58139607,0,0,0,0,0,19.32472222,801.9041245,137.9995613,95.75,96,3.678666663,222.6861114,94.25,15.4000001
8/7/2021 2:00,0,0,88.80713489,0,0,0,0,0,20.2775,802.0158931,138.0946274,95.87222222,96,4.031555536,222.7821933,96,14.875
8/7/2021 3:00,0,9.203125,86.89409185,0,0,0,0,0,27.07777778,799.1642633,138.1565666,95.75,96,5.826500118,221.9775733,96,14.5
8/7/2021 4:00,0,0,87.10238503,0,0,0,0,0,26.87916667,801.0254266,138.0788956,95.63611111,96,5.941722326,222.5070635,96.25,14.27499986
8/7/2021 5:00,0,0,86.60889435,0,0,0,0,0,26.85583333,800.9226757,138.0214691,95.7,96,5.996944505,222.4785216,96.75,13.89999986
8/7/2021 6:00,0,0,86.87749672,0,0,0,0,0,26.71555556,801.7599758,138.302124,95.66666667,96,5.927111199,222.7111049,97,13.6500001
8/7/2021 7:00,0,0,87.49385133,0,0,0,0,0,25.98083333,800.014355,138.2338295,95.27444444,96,5.492222292,222.2262103,97,13.7249999
8/7/2021 8:00,0,28.796875,87.60499573,0,0,0,0,0,24.69444444,801.0216729,138.0337334,95.55666667,96,5.347833467,222.5118079,97,13.95000005
8/7/2021 9:00,0,0,87.68530224,0,0,0,0,0,24.96,800.9698289,137.9713402,95.63444444,96,5.212277959,222.4916195,97,14.2750001
8/7/2021 10:00,0,0,87.74009533,0,0,0,0,0,24.19666667,799.9158591,137.8886833,95.66444444,96,5.03150013,222.1988501,97,14.3499999
8/7/2021 11:00,0,0,87.88749504,0,0,0,0,0,23.29722222,801.2814689,137.940052,95.37,96,4.810000052,222.5781865,97,14.6500001
8/7/2021 12:00,0,0,87.74241684,0,0,0,0,0,22.73222222,799.5464644,137.9498177,95.60222222,96,4.607027969,222.16151,97,15.2249999
8/7/2021 13:00,0,23.40625,88.10993656,0,0,0,0,0,21.87277778,799.5413708,137.820858,95.66222222,96,4.51969451,222.0538122,97,15.70000005
8/7/2021 14:00,0,0,88.73760454,0,0,0,0,0,20.58888889,801.3888072,137.5782547,95.75,96,4.195750008,222.608003,97,16.0999999
8/7/2021 15:00,0,10.90625,89.25801936,0,0,0,0,0,17.73333333,800.4108705,137.7980881,95.25,96,3.358583387,222.3363537,95,17.29999971
8/7/2021 16:00,0,0,89.17105917,0,0,0,0,0,17.31222222,801.2060141,137.8738556,95.75,96,3.175583355,222.5572267,90.25,18.75
8/7/2021 17:00,0,0,89.57312374,0,0,0,0,0,16.93527778,800.2490836,137.798172,95.5,96,2.956666712,222.2914127,83.25,20
8/7/2021 18:00,0,0,89.71347122,0,0,0,0,0,14.73805556,801.4994654,137.6223755,95.5,96,2.563333344,222.6387416,80.5,20.04999971
8/7/2021 19:00,0,10.5,90.51399464,0,0,0,0,0,13.18972222,800.6615475,137.668499,95.5,96,2.069249989,222.4032084,80.5,19.70000029
8/7/2021 20:00,0,0,90.23646041,0,0,0,0,0,13.11444444,800.2823718,137.6282654,95.75,96,2.015083337,222.3006598,68.5,19.25
8/7/2021 21:00,0,0,89.71751408,0,0,0,0,0,15.54638889,800.9240049,137.6282654,96.21944444,96,2.390861159,222.4788913,81.5,17.8499999
8/7/2021 22:00,0,8.890625,89.91132238,0,0,0,0,0,15.89972222,801.2759201,137.9477081,95.62888889,96,2.837583446,222.5766454,86.5,16.67500019
8/7/2021 23:00,0,0,89.91210303,0,0,0,0,0,15.21722222,801.6034724,137.9884148,96.09722222,96,2.956027834,222.6676319,86,16.5
8/8/2021 0:00,0,0,89.46251721,0,0,0,0,0,17.18611111,801.6245875,137.9989319,95.5,96,3.314888845,222.6734967,85.5,16.25
8/8/2021 1:00,0,0,89.44337082,0,0,0,0,0,17.31944444,801.4822167,137.6608582,95.5,96,3.262222282,222.6339497,86.25,16.07500029
8/8/2021 2:00,0,0,89.06931315,0,0,0,0,0,17.94194444,802.2132504,137.6608582,95.75,96,3.539555665,222.7645483,86.5,15.89999962
8/8/2021 3:00,0,0,89.39499664,0,0,0,0,0,17.4075,802.6435382,137.6608582,95.5,96,3.155027846,222.896828,87.75,15.82500005
8/8/2021 4:00,0,0,89.3713839,0,0,0,0,0,16.9275,800.6278876,137.7115059,95.50305556,96,3.059666705,222.396636,89.75,15.49999976
8/8/2021 5:00,0,0,88.91483142,0,0,0,0,0,19.48611111,801.8173554,137.8634491,95.5,96,3.535833353,222.7270439,90,15.32499981
8/8/2021 6:00,0,22.609375,88.88911967,0,0,0,0,0,18.91694444,802.1812224,137.8634491,95.75,96,3.809305587,222.828118,91.75,14.92499995
8/8/2021 7:00,0,0,88.82741737,0,0,0,0,0,19.26527778,802.5716454,137.8816528,95.51055556,96,3.936222355,222.9365687,92,14.70000005
8/8/2021 8:00,0,0,88.80999374,0,0,0,0,0,18.18916667,801.5626694,137.8816528,95.25,96,3.650000095,222.656298,92,14.79999995
8/8/2021 9:00,0,0,89.08630474,0,0,0,0,0,18.18916667,800.6287681,137.7984734,95.98555556,96,3.668750089,222.3968805,91.75,14.8499999
8/8/2021 10:00,0,0,89.2974968,0,0,0,0,0,18.05305556,800.1589517,137.746727,95.75,96,3.613999998,222.2157277,90,15.45000005
8/8/2021 11:00,0,18.796875,89.38626725,0,0,0,0,0,16.40222222,800.7493661,137.7303619,95.75444444,96,3.075166734,222.4303803,86.75,16.70000029
8/8/2021 12:00,0,0,89.76457597,0,0,0,0,0,15.71638889,799.6894475,137.5115662,96.25,96,2.92602783,222.2412366,83.25,17.69999981
8/8/2021 13:00,0,0,89.70646638,0,0,0,0,0,15.43972222,797.6998727,137.2368584,95.54166667,96,2.639166784,221.5832989,77.25,18.875
8/8/2021 14:00,0,0,90.02236892,0,0,0,0,0,14.74,800.8245579,137.60252,95.95277778,96,2.200138923,222.4512667,77.75,18.92499971
8/8/2021 15:00,0,11.796875,89.88544255,0,0,0,0,0,13.68277778,801.2377232,137.2778854,95.79833333,96,2.351555606,222.7534421,72,19.9749999
8/8/2021 16:00,0,0,90.05504864,0,0,0,0,0,13.245,799.9955196,137.5674133,95.90222222,96,2.241333331,222.220978,69.25,20.1500001
8/8/2021 17:00,0,0,90.05999756,0,0,0,0,0,12.90055556,801.0930108,137.8432465,95.5,96,2.126666751,222.5716699,67.5,20.5250001
8/8/2021 18:00,0,0,89.63876527,0,0,0,0,0,14.33861111,801.0475657,137.5782471,96,96,2.456555593,222.5132136,65,20.67500067
8/8/2021 19:00,0,0,90.14494896,0,0,0,0,0,13.10555556,802.4203895,137.6813469,95.25,96,2.046222237,222.8945532,65.75,19.95000029
8/8/2021 20:00,0,0,90.21541821,0,0,0,0,0,13.00194444,801.9833062,137.7227974,95.895,96,2.220222275,222.7731412,68.5,19.04999971
8/8/2021 21:00,0,0,90.28164591,0,0,0,0,0,12.71083333,801.3976072,137.7191925,95.75,96,2.268750057,222.610447,71,18.25
8/8/2021 22:00,0,0,90.32864043,0,0,0,0,0,13.94472222,801.0529713,137.9136658,95.5,96,2.32908333,222.514715,75.5,17.7249999
8/8/2021 23:00,0,17.40625,90.1419946,0,0,0,0,0,14.45333333,800.936432,137.960228,95.5,96,2.349999964,222.4823432,81.75,17.2750001
8/9/2021 0:00,0,0,89.88913534,0,0,0,0,0,14.75722222,800.945713,138.0263596,95.25,96,2.77780557,222.4849211,80.5,17.0250001
8/9/2021 1:00,0,0,89.86557579,0,0,0,0,0,13.74222222,800.957872,138.045929,95.75,96,2.299999952,222.4903999,78.5,17.42499971
8/9/2021 2:00,0,0,90.12803841,0,0,0,0,0,14.29527778,800.6307723,138.045929,95.5,96,2.448638983,222.3974371,79.25,17.42499971
8/9/2021 3:00,0,0,89.87794218,0,0,0,0,0,15.14416667,799.392386,138.074913,95.75,96,2.225000024,222.0534412,79,17.39999962
8/9/2021 4:00,0,0,89.92770313,0,0,0,0,0,14.79833333,799.0417973,138.1618652,95.75,96,2.61483336,221.9560554,79.5,17.42500019
8/9/2021 5:00,0,15.890625,88.3604318,0,0,0,0,0,21.37583333,800.6733069,138.0160332,95.75,96,4.145166828,222.4092527,84,16.75000048
8/9/2021 6:00,0,0,88.53104682,0,0,0,0,0,20.54722222,801.1469336,137.9197235,95.64888889,96,4.124555743,222.5297042,87.25,16.72500038
8/9/2021 7:00,0,0,89.28166402,0,0,0,0,0,18.64388889,802.7072223,137.7815933,95.92222222,96,3.542472231,222.974229,88.5,16.89999962
8/9/2021 8:00,0,10.703125,89.536905,0,0,0,0,0,16.92333333,801.0195281,137.8148346,96.03722222,96,3.350000024,222.5054254,85.25,17.7249999
8/9/2021 9:00,0,0,89.39757888,0,0,0,0,0,17.01138889,801.6548362,137.8148346,95.5,96,3.183944533,222.6818995,84,18.32499981
8/9/2021 10:00,0,0,89.49512863,0,0,0,0,0,16.71027778,799.5725472,137.8148346,95.5,96,3.194722293,222.2511717,86.75,17.70000076
8/9/2021 11:00,0,0,89.74499512,0,0,0,0,0,16.12361111,800.1760485,137.2831879,95.5,96,3.075000048,222.2698052,84.25,17.97500038
8/9/2021 12:00,0,0,89.50582721,0,0,0,0,0,16.05972222,800.2106462,137.0428238,96,96,2.970416706,222.3291148,82.75,18.72499943
8/9/2021 13:00,0,0,90.0182644,0,0,0,0,0,14.84111111,800.9080566,137.0217743,95.81666667,96,2.434000024,222.4744612,79.5,19.67499971
8/9/2021 14:00,0,17.203125,89.59107089,0,0,0,0,0,14.81388889,801.3033922,137.0651665,95.78333333,96,2.657500024,222.5842763,71.75,20.67500019
8/9/2021 15:00,0,0,89.73007774,0,0,0,0,0,14.4925,802.2741801,137.1724243,95.5,96,2.466166731,222.68681,71.75,20.67499971
8/9/2021 16:00,0,0,89.9849987,0,0,0,0,0,13.5425,801.2991375,137.1724243,95.5,96,2.165888979,222.5830947,74.25,20.57499981
8/9/2021 17:00,0,0,90.13001323,0,0,0,0,0,14.40833333,802.0345801,137.3766174,95.75,96,2.423833385,222.7873846,74.25,20.20000029
8/9/2021 18:00,0,0,90.09389541,0,0,0,0,0,13.52638889,800.666246,137.5377655,95.91944444,96,2.481666702,222.4072916,71.75,20.625
8/9/2021 19:00,0,0,89.78184858,0,0,0,0,0,14.12333333,801.3136434,138.0192719,95.75,96,2.590000141,222.5871239,77,20.30000019
8/9/2021 20:00,0,0,90.08286645,0,0,0,0,0,12.7875,799.8999705,137.9353104,95.25,96,2.315333409,222.1944372,80.75,19.64999962
8/9/2021 21:00,0,18.5,90.10181844,0,0,0,0,0,13.29055556,801.6576868,137.7353172,95.96666667,96,2.19744452,222.6826906,78.5,19.17500067
8/9/2021 22:00,0,0,90.11121707,0,0,0,0,0,13.87583333,800.9353074,138.1822281,95.89555556,96,2.325472293,222.4820303,74.75,19
8/9/2021 23:00,0,0,90.1716576,0,0,0,0,0,13.79333333,799.756382,138.1172028,95.25,96,2.339750025,222.1545511,75.25,18.92499971
8/10/2021 0:00,0,0,90.09499931,0,0,0,0,0,14.97138889,801.8206862,138.1172028,95.5,96,2.530222254,222.7682468,79.5,18.77499962
8/10/2021 1:00,0,0,90.04017461,0,0,0,0,0,15.13472222,801.7878576,138.1172028,95.5,96,2.480000083,222.7952113,80.5,18.94999981
8/10/2021 2:00,0,0,89.9020918,0,0,0,0,0,15.59805556,802.2380726,138.0107422,95.5,96,2.5,222.8439095,81.25,18.57499981
8/10/2021 3:00,0,0,89.7879585,0,0,0,0,0,14.91138889,802.0028523,137.8809814,95.5,96,2.625,222.7785706,83.5,18.10000038
8/10/2021 4:00,0,16.890625,89.94178651,0,0,0,0,0,15.08722222,801.5266235,137.8347626,95.5,96,2.799999952,222.7025351,84,17.80000019
8/10/2021 5:00,0,0,89.31257616,0,0,0,0,0,17.83972222,801.4139227,137.7586517,95.73722222,96,3.215250056,222.6149794,87.5,17.20000029
8/10/2021 6:00,0,0,89.12540137,0,0,0,0,0,18.23861111,800.297231,137.9473572,96.14222222,96,3.333527789,222.3047873,84.75,17.12500048
8/10/2021 7:00,0,8.703125,88.74503284,0,0,0,0,0,19.68111111,800.7649235,137.9473572,95.69833333,96,3.795194535,222.4347018,80.75,18.2249999
8/10/2021 8:00,0,0,89.31466196,0,0,0,0,0,17.03972222,800.6528037,137.9473572,95.84444444,96,3.218388923,222.4035571,78,19.57500029
8/10/2021 9:00,0,0,89.63540452,0,0,0,0,0,15.67833333,800.2052675,137.7011795,96,96,2.870944481,222.2792417,80,19.625
8/10/2021 10:00,0,8.40625,90.34161114,0,0,0,0,0,12.69472222,802.2012746,137.3752899,95.79777778,96,2.235666647,222.8336882,82,19.75
8/10/2021 11:00,0,0,90.16399765,0,0,0,0,0,12.96972222,799.7900979,137.0025635,96,96,1.844055614,222.1639166,83,19.44999981
8/10/2021 12:00,0,0,90.39259833,0,0,0,0,0,12.67388889,801.6116424,136.8917999,95.5,96,1.935083377,222.6212892,80.75,20.25000048
8/10/2021 13:00,0,0,90.1727903,0,0,0,0,0,13.18027778,800.8848578,137.0052795,95.67777778,96,1.908305633,222.4970623,75.75,21.42499971
8/10/2021 14:00,0,0,89.99352567,0,0,0,0,0,13.69888889,800.715036,137.0052795,95.25,96,2.341222248,222.6097262,79.75,20.44999981
8/10/2021 15:00,0,0,90.39684041,0,0,0,0,0,13.04027778,801.2921889,137.0052795,96,96,2.009861197,222.5811645,75.75,21.45000029
8/10/2021 16:00,0,0,90.45309883,0,0,0,0,0,12.56722222,801.2238757,137.3687668,96.34111111,96,2.179666659,222.5621883,73.75,22
8/10/2021 17:00,0,16.703125,90.03919545,0,0,0,0,0,13.36527778,801.1237958,137.5884628,95.85055556,96,1.92766669,222.4163328,71.5,22.27499962
8/10/2021 18:00,0,0,89.83249474,0,0,0,0,0,13.58472222,801.2150503,137.6213074,96,96,2.186000115,222.5875137,63.5,23.32499981
8/10/2021 19:00,0,0,89.86073687,0,0,0,0,0,14.205,801.5683106,137.5968018,95.84,96,2.388861129,222.6578646,61.25,23.52500057
8/10/2021 20:00,0,0,90.08003976,0,0,0,0,0,13.67111111,799.7563031,137.7206726,95.5,96,2.5,222.1545295,60.25,23.02499962
8/10/2021 21:00,0,0,90.19406962,0,0,0,0,0,12.65361111,802.6364563,137.7357025,95.5,96,2.40219447,222.954572,62.5,22.5
8/10/2021 22:00,0,0,90.30596933,0,0,0,0,0,13.79027778,801.6844482,137.7094421,95.5,96,2.112194435,222.6901252,67,21.7249999
8/10/2021 23:00,0,0,89.98270988,0,0,0,0,0,12.97416667,800.9667227,137.7094421,95.75,96,2.137333371,222.4907567,68,21.44999981
8/11/2021 0:00,0,0,90.53040287,0,0,0,0,0,13.71166667,799.6582833,137.9059715,95.5,96,2.306666757,222.2066999,81.75,20.42499924
8/11/2021 1:00,0,0,90.05485726,0,0,0,0,0,13.33444444,800.5469689,137.9714813,95.25,96,2.274999976,222.3741588,80.25,20.22500038
8/11/2021 2:00,0,17.5,90.17399976,0,0,0,0,0,13.04583333,801.0712241,137.9714813,95.5,96,2.315416736,222.5197851,81.75,20
8/11/2021 3:00,0,0,90.25889389,0,0,0,0,0,13.04805556,799.6862632,137.8619385,95.5,96,2.141666803,222.0653407,81.75,20.07500029
8/11/2021 4:00,0,0,90.20499039,0,0,0,0,0,13.67083333,799.8460988,137.8254242,95.5,96,2.136666759,222.2631889,81.25,20.17500067
8/11/2021 5:00,0,0,90.53377108,0,0,0,0,0,12.2825,801.8262096,137.8254242,95.5,96,2.295083445,222.7295034,84,19.67499971
8/11/2021 6:00,0,0,90.26499367,0,0,0,0,0,13.45055556,801.733935,137.8254242,95.75,96,2.229750122,222.7038713,86.75,19.35000038
8/11/2021 7:00,0,0,90.20749855,0,0,0,0,0,13.31722222,799.6045137,137.7840004,95.75,96,2.400000095,222.1123652,84.75,19.85000038
8/11/2021 8:00,0,0,90.28187289,0,0,0,0,0,13.80277778,799.6772176,137.4751358,95.73888889,96,2.376916706,222.1325616,81,20.75
8/11/2021 9:00,0,17.296875,87.25196926,0,0,0,0,0,20.67805556,789.6515125,137.2150536,95.70194444,96,4.426750168,219.3476434,78.25,21.30000019
8/11/2021 10:00,0,3,89.9436017,0,0,0,0,0,13.39694444,785.7141527,136.7820811,95.41166667,96,1.886250074,218.2539318,84.5,20.57499933
8/11/2021 11:00,0,1.296875,89.63441952,0,0,0,0,0,5.135277778,772.1462264,138.4849242,85.78555556,96,0.977777784,214.4850639,86.75,20.07500029
8/11/2021 12:00,0,0.796875,90.05946249,0,0,0,0,0,13.3775,800.9210882,136.3336525,95.76777778,96,2.451999989,222.4780808,84.5,20.62499952
8/11/2021 13:00,0,0,90.26877145,0,0,0,0,0,14.02555556,799.1824314,136.6776733,95.75,96,2.244249961,221.9951205,80.5,21.55000019
8/11/2021 14:00,0,0,89.8224926,0,0,0,0,0,13.1125,800.4945555,136.6776733,95.25,96,2.320111082,222.3595993,77.25,22.0999999
8/11/2021 15:00,0,0,90.06281263,0,0,0,0,0,13.47833333,799.9248052,136.8057175,95.5,96,2.373611137,222.3180889,75,22.75
8/11/2021 16:00,0,0,90.52055076,0,0,0,0,0,12.80916667,800.9099793,137.1898499,95.5,96,2.129055587,222.4749947,70.75,23.5250001
8/11/2021 17:00,0,0,90.1174984,0,0,0,0,0,12.59888889,801.1600498,137.1898499,95.5,96,2.182777821,222.5444588,68.5,23.7249999
8/11/2021 18:00,0,0,90.19998828,0,0,0,0,0,12.84777778,801.1849118,137.1898499,95.5,96,2.253777838,222.5513651,63,24.7249999
8/11/2021 19:00,0,0,90.60790428,0,0,0,0,0,12.13694444,801.5117209,137.1898499,95.5,96,2.190166636,222.6421453,67.5,24.07499981
8/11/2021 20:00,0,17.40625,89.99015999,0,0,0,0,0,12.19083333,800.0576377,137.1898499,95.5,96,2.075000107,222.2382336,70.75,23.29999971
8/11/2021 21:00,0,0,90.38514459,0,0,0,0,0,12.95944444,801.2994194,137.1898499,95.5,96,2.051083365,222.5831726,75.75,22.45000029
8/11/2021 22:00,0,0,90.23847706,0,0,0,0,0,13.3475,801.7334439,137.1898499,95.50111111,96,2.157166671,222.7259572,82,21.5999999
8/11/2021 23:00,0,0,90.70348282,0,0,0,0,0,12.30861111,800.6982508,137.3348579,96.375,96,2.403500001,222.4161814,83.75,21.25
8/12/2021 0:00,0,0,90.6323958,0,0,0,0,0,12.19444444,802.4849739,137.7698822,95.80111111,96,2.08372221,222.9124938,83.25,20.8499999
8/12/2021 1:00,0,0,90.46154672,0,0,0,0,0,12.96222222,800.9049765,137.7698822,95.5,96,2.159833368,222.4736052,86.25,20.19999981
8/12/2021 2:00,0,0,90.2308712,0,0,0,0,0,12.11666667,800.7115637,137.7698822,96,96,1.887250018,222.4198796,87.5,19.70000029
8/12/2021 3:00,0,0,90.39687347,0,0,0,0,0,12.20583333,799.950994,137.7698822,95.75,96,1.700000048,222.2086101,87.5,19.45000029
8/12/2021 4:00,0,15.703125,90.27998734,0,0,0,0,0,12.27666667,801.1104782,137.7698822,95.49944444,96,2.038055603,222.530689,89,18.875
8/12/2021 5:00,0,0,90.46497345,0,0,0,0,0,12.15111111,800.3542022,137.7698822,95.75,96,1.984416663,222.3206126,89,18.5250001
8/12/2021 6:00,0,0,90.22440586,0,0,0,0,0,15.14638889,800.0908476,137.7698822,95.25,96,2.318000095,222.2474587,89.75,18.39999962
8/12/2021 7:00,0,0,90.03812752,0,0,0,0,0,13.07638889,801.1507974,137.7847137,95.75,96,2.350000083,222.5418886,89.5,18.5
8/12/2021 8:00,0,0,90.4849968,0,0,0,0,0,12.82916667,800.8046626,137.8292084,95.58055556,96,2.080111245,222.4457401,89,18.7249999
8/12/2021 9:00,0,0,90.29142862,0,0,0,0,0,13.60222222,799.5224836,137.8292084,95.75,96,2.25,222.0895785,85.75,19.02499962
8/12/2021 10:00,0,0,90.46299553,0,0,0,0,0,12.12333333,801.4039019,137.8292084,95.5,96,2.025000036,222.6121956,81.75,20
8/12/2021 11:00,0,0,90.1125734,0,0,0,0,0,12.55972222,800.4305502,137.8292084,95.25,96,2.143666703,222.3418205,77,21.19999981
8/12/2021 12:00,0,16.796875,90.42914938,0,0,0,0,0,12.71,800.2055301,137.8292084,95.5,96,1.898805598,222.2793145,70.25,23.05000019
8/12/2021 13:00,0,0,91.14040919,0,0,0,0,0,10.67777778,799.6864605,137.8292084,96.20333333,96,1.737750042,222.1351281,57.25,26.22500038
8/12/2021 14:00,0,0,90.91918564,0,0,0,0,0,11.67111111,801.1616032,137.4563293,95.66666667,96,1.987666667,222.5448898,47.25,28.02499962
8/12/2021 15:00,0,0,90.5619439,0,0,0,0,0,11.30861111,802.0229563,136.3376923,95.25,96,1.872166694,222.7841552,50,27.44999981
8/12/2021 16:00,0,0,90.42444123,0,0,0,0,0,11.77333333,801.3092187,136.3376923,95.75,96,1.916888885,222.585895,37,29.9749999
8/12/2021 17:00,0,0,90.40468498,0,0,0,0,0,13.34833333,801.1076455,136.9656372,96.17333333,96,2.08058334,222.5299023,34.75,30.79999971
8/12/2021 18:00,0,0,90.28041117,0,0,0,0,0,11.73083333,801.0173922,136.9508667,95.66722222,96,2.050000012,222.5048316,34.75,30.75000048
8/12/2021 19:00,0,0,90.62066315,0,0,0,0,0,11.29277778,799.7616182,136.9508667,95.75333333,96,1.7810834,222.1416532,37.75,29.75
8/12/2021 20:00,0,14.703125,90.77749634,0,0,0,0,0,10.99166667,800.7274719,136.9508667,95.25,96,1.75000003,222.5671333,44.75,28.375
8/12/2021 21:00,0,0,91.21821781,0,0,0,0,0,10,801.2973896,136.9508667,96.24722222,96,1.800000012,222.5732342,48,27.4000001
8/12/2021 22:00,0,0,91.64784403,0,0,0,0,0,10,801.7732241,136.9508667,97,96,1.924999982,222.7147852,44.25,28.67499971
8/12/2021 23:00,0,0,90.71500015,0,0,0,0,0,11,800.7804726,136.9508667,95.5,96,1.811916677,222.439021,44.75,28.07500029
8/13/2021 0:00,0,0,90.7484664,0,0,0,0,0,12.83388889,801.5302213,137.4317627,96.5,96,1.856944505,222.6472845,45.5,27.80000067
8/13/2021 1:00,0,0,90.39465772,0,0,0,0,0,12.04833333,800.9815581,137.9126587,95.66388889,96,1.968222217,222.4731185,48.25,26.75
8/13/2021 2:00,0,0,91.06559753,0,0,0,0,0,10.77083333,799.7559576,137.9126587,95.75,96,1.515027804,222.1530443,49.5,26.375
8/13/2021 3:00,0,0,90.45249939,0,0,0,0,0,12.23083333,800.292665,137.9126587,95.25,96,1.800000072,222.3340741,49.5,25.9000001
8/13/2021 4:00,0,14,90.6574955,0,0,0,0,0,11.68083333,801.6799733,137.9126587,95.5,96,1.899999976,222.688882,49.25,25.625
8/13/2021 5:00,0,0,90.69749641,0,0,0,0,0,10.5,802.5471002,137.9126587,96,96,1.899999976,222.9297509,56.25,23.79999971
8/13/2021 6:00,0,0,90.47789697,0,0,0,0,0,12.40388889,802.3023023,137.9126587,96,96,1.850000024,222.8617516,52.75,24.12499952
8/13/2021 7:00,0,0,90.68738174,0,0,0,0,0,11.65166667,800.9553967,137.8548775,95.75,96,1.78961118,222.4876108,50,24.75
8/13/2021 8:00,0,0,90.34345998,0,0,0,0,0,11.12,760.5916428,138.5384647,95.53444444,96,1.84900001,211.2754569,49.5,24.92499971
8/13/2021 9:00,0,9.390625,86.37978439,0,0,0,0,0,2.408333333,4.905,137.1066246,94.5,96,0.517749994,1.3625,53.5,24.87499952
8/13/2021 10:00,0,0,84.19999695,0,0,0,0,0,0,3.52E-11,137.1612549,94.5,96,0,9.77E-12,53.25,26.79999971
8/13/2021 11:00,0,0,84.19999695,0,0,0,0,0,0,3.52E-11,137.1612549,94,96,0,9.77E-12,51.25,28.19999981
8/13/2021 12:00,0,0,84.19999695,0,0,0,0,0,0,3.52E-11,144.8402075,93.75,96,0,9.77E-12,43.75,29.57500029
8/13/2021 13:00,0,0,83.30629684,0,0,0,0,0,0,3.52E-11,136.1560364,93,96,0,9.77E-12,40.75,30.35000038
8/13/2021 14:00,0,0,74.47999573,0,0,0,0,0,0,3.52E-11,136.1560364,93,96,0,9.77E-12,39,30.80000019
8/13/2021 15:00,0,0,74.47999573,0,0,0,0,0,0,3.52E-11,145.0155276,93,96,0,9.77E-12,34.25,31.14999962
8/13/2021 16:00,0,0,74.47999573,0,0,0,0,0,0,3.52E-11,144.816055,93,96,0,9.77E-12,32,31.80000019
8/13/2021 17:00,0,0,74.47999573,0,0,0,0,0,0,3.52E-11,136.3100204,93,96,0,9.77E-12,31.5,31.92500019
8/13/2021 18:00,0,0,70.18316269,0,0,0,0,0,0,3.52E-11,145.9496871,92.25,96,0,9.77E-12,38.5,31.04999924
8/13/2021 19:00,0,0,65.58999634,0,0,0,0,0,0,29.82000018,145.552948,92,96,0.732055549,8.283333383,50,28.625
8/13/2021 20:00,0,0.609375,65.58999634,0,0,0,0,0,0,132.8781645,136.4772835,92,96,3.823777861,36.9106014,48.25,27.4749999
8/13/2021 21:00,0,0,65.58999634,0,0,0,0,0,0,21.18130678,145.5291337,91,96,1.038916684,5.883696335,49.5,26.2750001
8/13/2021 22:00,0,0,65.58999634,0,0,0,0,0,0,0.00225,142.0995503,91,96,0,0.000625,50.25,26.125
8/13/2021 23:00,0,0,65.58999634,0,0,0,0,0,0,0.00225,140.9604116,91,96,0,0.000625,51.75,25.9000001
8/14/2021 0:00,0,1.296875,88.64176683,0,0,0,0,0,3.969444444,695.1826235,138.6062417,95.70277778,96,1.6641667,193.1062848,53.5,25.60000038
8/14/2021 1:00,0,0,94.9931605,0,0,0,0,0,10,801.8032147,142.8178782,99.62555556,96,1.5,222.7231156,57.5,24.875
8/14/2021 2:00,0,0,91.5533447,0,0,0,0,0,10.08138889,799.8161376,141.4726135,96.26,96,1.237916703,222.1711503,60.75,23.82500029
8/14/2021 3:00,0,0,94.70366186,0,0,0,0,0,10,800.5736128,143.9561861,99.75888889,96,1.350000054,222.3802403,61.75,23.35000038
8/14/2021 4:00,0,0,91.59253032,0,0,0,0,0,9.863333333,801.9593902,140.3619247,95.85833333,96,1.350000054,222.7664979,63.5,22.55000019
8/14/2021 5:00,0,0,94.25423922,0,0,0,0,0,10,800.8659751,137.3810806,99.25,96,1.300000072,222.4627718,66.5,21.7750001
8/14/2021 6:00,0,0,93.69168463,0,0,0,0,0,9.368333333,800.3392945,146.4229292,98.95555556,96,1.261583396,222.2123054,69.25,21.14999962
8/14/2021 7:00,0,0,91.15999603,0,0,0,0,0,11,801.3216743,137.2833481,96.57444444,96,1.474166667,222.5893548,72.5,20.70000076
8/14/2021 8:00,0,12.09375,94.52690821,0,0,0,0,0,10,800.3097257,137.7409363,99,96,1.5,222.3082579,71,20.9749999
8/14/2021 9:00,0,0,94.93984222,0,0,0,0,0,10,801.8202231,137.7409363,100,96,1.5,222.7278407,69.75,21.875
8/14/2021 10:00,0,0,94.70999146,0,0,0,0,0,10,802.3212243,137.7409363,100,96,1.399999976,222.8295069,65.75,23.17500019
8/14/2021 11:00,0,0,94.70999146,0,0,0,0,0,10,801.0716806,137.7409363,100,96,1.399999976,222.5129675,61.75,24.19999981
8/14/2021 12:00,0,0,94.79748726,0,0,0,0,0,10,800.2169718,137.7409363,100,96,1.501444445,222.3426785,62.5,24.25
8/14/2021 13:00,0,0,94.26418574,0,0,0,0,0,10,801.1068934,137.7409363,100,96,1.85436116,222.529693,60.5,25.5
8/14/2021 14:00,0,0,92.2542823,0,0,0,0,0,10,800.8366684,137.7409363,97.75,96,1.731388887,222.4546307,58.25,26.9749999
8/14/2021 15:00,0,0,92.55714885,0,0,0,0,0,10,800.5714859,137.1373291,97.75,96,1.855361125,222.408736,59.5,27.05000019
8/14/2021 16:00,0,13.796875,90.46506932,0,0,0,0,0,14.23805556,801.0863215,136.9361267,96.01666667,96,2.297444452,222.5239787,60.5,26.62499952
8/14/2021 17:00,0,0,91.11518646,0,0,0,0,0,13.43444444,801.3952112,137.0414276,95.90722222,96,2.023166687,222.6097812,63.75,25.95000029
8/14/2021 18:00,0,0,91.95049491,0,0,0,0,0,11.89611111,801.029662,137.3573303,96.59944444,96,1.646861129,222.5082403,63.25,25.45000029
8/14/2021 19:00,0,0,94.18307224,0,0,0,0,0,10,800.8757131,137.3573303,98.62333333,96,1.803611135,222.4654766,63.5,25.22500038
8/14/2021 20:00,0,6.3125,95.10666659,0,0,0,0,0,10,800.5144717,137.828941,99.21666667,96,1.73055558,222.4262431,63.25,24.82500029
8/14/2021 21:00,0,0,91.72635351,0,0,0,0,0,10.24333333,802.165876,144.3598839,96.24277778,96,1.366000022,222.8479278,66.5,23.6500001
8/14/2021 22:00,0,0,92.74924883,0,0,0,0,0,10.02,800.6732658,137.6006775,97,96,1.897861152,222.4743661,69.5,22.7750001
8/14/2021 23:00,0,0,92.25241304,0,0,0,0,0,11.47361111,801.1757697,137.6006775,96.13222222,96,1.710222271,222.5488255,69.75,22.75000048
8/15/2021 0:00,0,0,92.59524403,0,0,0,0,0,10,800.8278045,137.6006775,97.5,96,1.767305578,222.4521688,70.75,22.57500029
8/15/2021 1:00,0,0,91.84927687,0,0,0,0,0,10.87555556,800.9625208,137.6006775,96.08333333,96,1.74897226,222.4895898,72.25,22.05000019
8/15/2021 2:00,0,0,92.98747261,0,0,0,0,0,10.8725,800.3291911,137.6006775,97.35638889,96,1.672888934,222.2971363,74.75,21.32500029
8/15/2021 3:00,0,13.390625,91.71932637,0,0,0,0,0,11.61916667,802.6504963,137.6006775,96.39777778,96,1.768916692,222.9584722,76,20.89999962
8/15/2021 4:00,0,0,93.24613005,0,0,0,0,0,11,802.7179915,144.6061285,97.09472222,96,1.580583351,222.9772205,77.25,20.84999943
8/15/2021 5:00,0,0,91.44691854,0,0,0,0,0,9.484166667,800.8925218,139.2497431,96.08333333,96,1.541777798,222.4701455,80,20.02499962
8/15/2021 6:00,0,0,93.96628343,0,0,0,0,0,10,801.0168904,137.7360382,97.95916667,96,1.352305576,222.5046922,82,19.17500019
8/15/2021 7:00,0,0,92.0445456,0,0,0,0,0,9.0625,802.1843643,147.6759391,97.52222222,96,1.455138916,222.8289912,87.75,17.4749999
8/15/2021 8:00,0,0,93.87844857,0,0,0,0,0,10,800.3597826,138.0362396,97.93444444,96,1.421138904,222.3919299,82,18.7249999
8/15/2021 9:00,0,0,92.13607529,0,0,0,0,0,10.6875,800.9432146,138.0362396,97.31833333,96,1.857305592,222.4842267,74.25,21.125
8/15/2021 10:00,0,11.109375,91.71320945,0,0,0,0,0,11.77833333,801.0786341,138.0362396,96.06833333,96,1.819194493,222.5218434,72.5,22.125
8/15/2021 11:00,0,0,91.64188666,0,0,0,0,0,10.84166667,800.1078857,136.9373932,96.41888889,96,1.636166684,222.2521912,72.75,22.22499943
8/15/2021 12:00,0,0,91.63042426,0,0,0,0,0,12.43333333,800.8632616,136.9373932,95.91388889,96,1.601888921,222.4620174,71.25,22.4749999
8/15/2021 13:00,0,0,90.56564157,0,0,0,0,0,12.36722222,801.1669557,136.9373932,95.83055556,96,1.991027812,222.4501969,68.25,23.25
8/15/2021 14:00,0,0,91.3225177,0,0,0,0,0,12.58,800.7696776,136.9373932,95.36666667,96,1.737388917,222.4360223,66,23.5
8/15/2021 15:00,0,0,91.0775775,0,0,0,0,0,11.89805556,801.8248891,136.9373932,96.13222222,96,1.966888918,222.7960347,64.25,24.5
8/15/2021 16:00,0,0,91.7351198,0,0,0,0,0,11.1575,801.9278873,137.2858772,96.23805556,96,1.73422224,222.5772016,65,22.95000029
