Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
8/15/2021 17:00,0,0,91.50047892,0,0,0,0,0,12.36972222,801.1790668,137.4020386,96.08055556,96,1.730250019,222.5497416,68.5,23.0250001
8/15/2021 18:00,0,0,92.26201078,0,0,0,0,0,10.42222222,802.1913061,137.4020386,97.15555556,96,1.871194455,222.830919,65.75,23.3499999
8/15/2021 19:00,0,14.5,91.64995211,0,0,0,0,0,11.8925,801.9163643,137.4020386,95.79666667,96,1.723305593,222.754546,75.5,22.05000067
8/15/2021 20:00,0,0,92.56790734,0,0,0,0,0,11.84833333,801.5270576,137.7692795,96.94805556,96,1.677361126,222.6464058,85.5,20.125
8/15/2021 21:00,0,0,94.00465905,0,0,0,0,0,10,801.2314646,137.8916931,98.73777778,96,1.741111137,222.5642961,88.25,19.17500019
8/15/2021 22:00,0,0,94.16010231,0,0,0,0,0,10,801.1132507,137.8916931,99.11083333,96,1.678416678,222.5853946,84.25,19.20000029
8/15/2021 23:00,0,0,92.21078459,0,0,0,0,0,11.34277778,800.9880584,137.8916931,96.25444444,96,1.722527801,222.4966835,78,19.57500029
8/16/2021 0:00,0,0,91.98800987,0,0,0,0,0,11.11305556,802.3771439,137.8916931,97,96,1.733388905,222.8825407,84.5,19.32500029
8/16/2021 1:00,0,0,91.58327041,0,0,0,0,0,12.55944444,800.8141455,137.8738708,95.8375,96,1.996777829,222.4483743,87,18.9000001
8/16/2021 2:00,0,14.09375,92.71786641,0,0,0,0,0,10,801.4907595,137.8738708,96.78888889,96,1.739000031,222.6363228,87.5,18.0250001
8/16/2021 3:00,0,0,93.09806604,0,0,0,0,0,10,803.0305029,137.8738708,98.84027778,96,1.663861128,223.0640293,85.75,17.5
8/16/2021 4:00,0,0,91.56194066,0,0,0,0,0,11.44527778,800.9884757,137.8738708,96.34722222,96,2.009333372,222.4967996,83.75,17.5
8/16/2021 5:00,0,0,93.11949874,0,0,0,0,0,10.25,801.2542799,138.056633,97,96,1.688222269,222.570634,84.5,17.0999999
8/16/2021 6:00,0,0,93.5799942,0,0,0,0,0,10,798.9472686,138.1175537,98.25,96,1.800000072,221.9297974,83.5,17.62500048
8/16/2021 7:00,0,0,92.41644372,0,0,0,0,0,10,801.5948471,138.1175537,97.5,96,1.532000008,222.6652357,86,17.22500038
8/16/2021 8:00,0,0,90.79651744,0,0,0,0,0,11.3175,800.2035928,138.1175537,95.75,96,1.800000072,222.2787765,85.75,17.42499971
8/16/2021 9:00,0,0,90.33230667,0,0,0,0,0,13.18027778,801.6261389,138.1175537,95.75,96,1.92911114,222.6739283,88.75,16.94999981
8/16/2021 10:00,0,14.703125,90.04041997,0,0,0,0,0,12.47416667,801.717388,138.1175537,95.5,96,2.20908336,222.6992754,91.5,17.0250001
8/16/2021 11:00,0,2.09375,87.39013293,0,0,0,0,0,24.49222222,800.5061066,137.7215271,95.08138889,96,4.936805557,222.3628076,92.75,16.92499971
8/16/2021 12:00,0,0,88.07887105,0,0,0,0,0,22.68416667,800.7658658,137.7223053,95.70055556,96,4.643222291,222.4349632,94.5,16.57500029
8/16/2021 13:00,0,10.40625,86.71595333,0,0,0,0,0,25.65777778,797.3709225,137.7318573,95.08722222,96,5.618138937,221.4919233,96,16.4749999
8/16/2021 14:00,0,0,86.40517604,0,0,0,0,0,28.12916667,799.5906622,137.7503815,95.93555556,96,6.518555659,222.1085177,96.25,16.62500048
8/16/2021 15:00,0,12.296875,87.5340128,0,0,0,0,0,24.17916667,799.2165103,137.4700584,95.70666667,96,5.241055646,222.0045868,97,17.05000019
8/16/2021 16:00,0,0,88.3098793,0,0,0,0,0,21.84944444,799.948247,137.6669006,95.25,96,4.455500051,222.1593901,95.75,17.89999962
8/16/2021 17:00,0,0,88.37999725,0,0,0,0,0,20.93333333,800.0345682,137.6669006,95.5,96,4.154194407,222.2318252,95,17.95000029
8/16/2021 18:00,0,13,89.79732526,0,0,0,0,0,16.60694444,801.0571503,137.5072021,95.55222222,96,3.39183347,222.5158761,93,18.55000019
8/16/2021 19:00,0,0,90.09999657,0,0,0,0,0,15.48611111,801.3846718,137.531723,95.75,96,2.433916744,222.6068541,92,18.17500067
8/16/2021 20:00,0,0,90.2553579,0,0,0,0,0,14.01611111,801.6195841,137.4973145,95.72833333,96,2.25,222.7515125,93.75,17.44999933
8/16/2021 21:00,0,0,89.64631186,0,0,0,0,0,15.65305556,800.5435137,137.9617157,95.75,96,2.496638909,222.3870879,92.5,17.17500019
8/16/2021 22:00,0,0,89.56222534,0,0,0,0,0,16.45194444,801.0361828,137.9617157,95.5,96,3.048333359,222.5100512,91,16.89999962
8/16/2021 23:00,0,13.40625,89.10216553,0,0,0,0,0,18.03666667,800.1710085,137.6331177,95.75,96,3.0743334,222.2697254,87.5,17.22500038
8/17/2021 0:00,0,0,89.26717048,0,0,0,0,0,17.83888889,801.1167147,137.4797974,95.5,96,3.350000024,222.5324212,81.5,17.39999962
8/17/2021 1:00,0,0,89.32999611,0,0,0,0,0,16.38972222,800.7856834,137.5382233,95.75,96,3.148222317,222.4404686,86.25,16.82499981
8/17/2021 2:00,0,0,89.07948274,0,0,0,0,0,18.25777778,800.7762244,137.5382233,95.75,96,3.483750024,222.4378408,88.25,15.92500019
8/17/2021 3:00,0,0,88.73254204,0,0,0,0,0,18.92861111,801.0226136,137.7219391,96,96,3.75,222.5062822,87.5,15.17500019
8/17/2021 4:00,0,15.390625,87.22547683,0,0,0,0,0,24.86777778,802.0373544,137.669754,95.40888889,96,5.2493335,222.7881545,88.25,14.95000005
8/17/2021 5:00,0,0,88.02286148,0,0,0,0,0,21.96777778,800.4562258,137.6119308,95.75,96,4.313500079,222.348952,89,14.625
8/17/2021 6:00,0,0,87.53036308,0,0,0,0,0,24.185,801.7079409,137.5130768,95.75,96,4.942277852,222.6966512,89.75,14.2249999
8/17/2021 7:00,0,0,87.91089008,0,0,0,0,0,22.91666667,801.4461647,137.5534172,96.21555556,96,4.882194515,222.5253242,90.25,14.12500024
8/17/2021 8:00,0,0,87.7628727,0,0,0,0,0,23.735,800.8101739,137.574646,95.75,96,4.895861239,222.5708825,89.75,14.5250001
8/17/2021 9:00,0,0,88.03999697,0,0,0,0,0,23.56472222,799.3613703,137.4093361,95.75,96,4.907805719,222.0448258,88.25,15.32499981
8/17/2021 10:00,0,32.40625,88.45738277,0,0,0,0,0,21.15583333,799.6121941,137.4796638,95.645,96,4.207333463,222.2279248,86.5,16.14999962
8/17/2021 11:00,0,0,88.72087441,0,0,0,0,0,19.40166667,801.9366563,137.5707703,95.5,96,3.887694536,222.8310161,83.25,17.2249999
8/17/2021 12:00,0,0,88.95393585,0,0,0,0,0,18.15111111,801.0358896,137.1962318,95.45833333,96,3.294888932,222.5099698,80,18.34999943
8/17/2021 13:00,0,0,89.34888688,0,0,0,0,0,17.46277778,802.1802998,137.1007309,95.64666667,96,3.269666732,222.8278615,77.75,18.67500019
8/17/2021 14:00,0,12.5,89.6633926,0,0,0,0,0,16.45305556,801.5843061,136.98172,95.75,96,2.972666743,222.6623083,76.25,18.875
8/17/2021 15:00,0,0,89.65226339,0,0,0,0,0,15.2175,800.7660187,136.9058533,95.5,96,2.451250072,222.435006,74.5,19.45000029
8/17/2021 16:00,0,0,90.14249611,0,0,0,0,0,13.56416667,801.0632873,137.387764,95.75,96,2.350000083,222.5175807,75.5,19.04999971
8/17/2021 17:00,0,0,90.11257172,0,0,0,0,0,13.15277778,802.5292984,137.5484009,95.5,96,2.176805556,222.9248054,77.5,19.07499981
8/17/2021 18:00,0,10.59375,90.12000275,0,0,0,0,0,12.60138889,801.9905514,137.5484009,95.5,96,2,222.7751537,73.5,19.27499962
8/17/2021 19:00,0,0,90.41632818,0,0,0,0,0,13.09083333,801.3339713,137.5484009,96,96,2.357666752,222.5927707,71.5,19.42499971
8/17/2021 20:00,0,0,92.90991875,0,0,0,0,0,11,801.3671834,145.08739,97.53444444,96,1.330972254,222.6019961,75.25,18.40000057
8/17/2021 21:00,0,4,90.33878374,0,0,0,0,0,9.446388889,800.7341482,143.7474278,96.67,96,1.700944458,222.4261532,78,17.44999981
8/17/2021 22:00,0,0,90.24044896,0,0,0,0,0,13.06277778,800.6157752,137.3698273,95.25,96,2.163250053,222.3932716,78,17.20000076
8/17/2021 23:00,0,0,90.08433111,0,0,0,0,0,12.71833333,800.5718126,137.3698273,95.5,96,2.325944525,222.3810597,77,17.10000038
8/18/2021 0:00,0,7.40625,90.057886,0,0,0,0,0,14.52916667,802.1185036,137.7149124,95.5,96,2.41033338,222.8106964,84.75,16.84999943
8/18/2021 1:00,0,0,89.35220509,0,0,0,0,0,16.4925,801.230185,137.8555984,95.75,96,2.679750024,222.563941,86.5,16.4000001
8/18/2021 2:00,0,0,89.38324017,0,0,0,0,0,17.14333333,800.9166376,137.8833733,95.76944444,96,3.390000121,222.4768447,84,15.75000024
8/18/2021 3:00,0,0,89.48999786,0,0,0,0,0,17.11583333,800.7229577,137.8669739,95.5,96,3.34508342,222.4230446,84.5,15.4749999
8/18/2021 4:00,0,11.09375,88.18122584,0,0,0,0,0,22.3075,800.11738,137.8321419,95.89277778,96,4.379500124,222.2548283,85,15.3499999
8/18/2021 5:00,0,0,88.55617332,0,0,0,0,0,21.07611111,799.1727281,137.8295746,95.56722222,96,4.099305592,221.992425,85.25,15.32499981
8/18/2021 6:00,0,0,88.01749611,0,0,0,0,0,22.31583333,801.6518905,137.7999344,95.25,96,4.502472351,222.6810815,87,15.02499986
8/18/2021 7:00,0,0,88.65542412,0,0,0,0,0,20.6325,801.1812652,137.6967392,95.9,96,3.990555683,222.5503519,86.25,15.47500014
8/18/2021 8:00,0,19.5,89.08814994,0,0,0,0,0,19.84361111,800.2893063,137.6231842,95.84388889,96,3.898166782,222.3662432,84,16.12500024
8/18/2021 9:00,0,0,89.55076813,0,0,0,0,0,16.77361111,800.4344223,137.52108,95.5,96,3.11450006,222.3415068,83.5,16.80000019
8/18/2021 10:00,0,0,88.55795531,0,0,0,0,0,18.99083333,801.1406431,137.2444077,96.06,96,3.713833413,222.5390688,79.5,17.89999962
8/18/2021 11:00,0,8.109375,88.35863778,0,0,0,0,0,20.95222222,800.4656467,136.8365669,95.51944444,96,4.235722297,222.351569,79.25,18.04999971
8/18/2021 12:00,0,0,88.79938534,0,0,0,0,0,17.83194444,800.3860498,137.3467636,95.87166667,96,3.419388916,222.3350147,81,18.22499943
8/18/2021 13:00,0,7.09375,89.90445029,0,0,0,0,0,15.86055556,800.6903108,137.3792534,95.99277778,96,2.803750047,222.4139755,78,19.1500001
8/18/2021 14:00,0,0,89.78506228,0,0,0,0,0,13.40666667,800.7229405,137.113739,95.75,96,2.37513896,222.4230397,79.5,18.7750001
8/18/2021 15:00,0,0,90.44249535,0,0,0,0,0,11.83,799.4357354,137.0985718,95.5,96,2.042333343,222.0654825,79.75,18.75
8/18/2021 16:00,0,7.203125,90.36704463,0,0,0,0,0,12.41972222,800.7457241,137.2813225,95.75,96,1.893444454,222.2634172,78.25,18.9000001
8/18/2021 17:00,0,0,90.23164057,0,0,0,0,0,11.97416667,801.5449755,137.6449738,95.79888889,96,2.154944506,222.6513827,75.5,19.57499981
8/18/2021 18:00,0,0,90.64558167,0,0,0,0,0,11.86,802.5807373,137.6449738,95.5,96,1.979333334,222.7633902,74.75,19.70000029
8/18/2021 19:00,0,0,90.42001724,0,0,0,0,0,12.39194444,801.0110116,137.6449738,95.5,96,1.790833334,222.5030596,73.5,19.82499981
8/18/2021 20:00,0,0,90.28902918,0,0,0,0,0,12.59916667,801.1693364,137.7108459,95.97722222,96,2.049333375,222.5470387,83,18.2249999
8/18/2021 21:00,0,0,90.1688853,0,0,0,0,0,13.78638889,802.1951276,137.8649597,95.66833333,96,2.148305588,222.8319796,80.75,18.12500048
8/18/2021 22:00,0,0,89.99424171,0,0,0,0,0,13.48333333,801.4457841,137.8649597,95.5,96,2.184777865,222.6238298,77.5,18.32499981
8/18/2021 23:00,0,14.796875,89.58538579,0,0,0,0,0,14.355,801.110005,137.7885704,95.69222222,96,2.441472219,222.5305578,78.5,17.89999962
8/19/2021 0:00,0,0,89.78246406,0,0,0,0,0,14.63222222,800.8967217,137.7559128,95.46166667,96,2.782888944,222.4713124,79.5,17.65000057
8/19/2021 1:00,0,0,89.67174442,0,0,0,0,0,15.89472222,800.7405565,137.7487183,95.75,96,2.745888915,222.427933,81.5,16.99999952
8/19/2021 2:00,0,0,89.75896364,0,0,0,0,0,14.54055556,801.2547686,138.0101357,95.72555556,96,2.44863885,222.5929924,80.5,16.89999962
8/19/2021 3:00,0,0,89.51899529,0,0,0,0,0,16.16694444,802.479201,137.986557,95.25,96,2.804416635,222.9081811,83,16.72500038
8/19/2021 4:00,0,0,89.36384179,0,0,0,0,0,16.71861111,799.9610091,137.7427101,95.25,96,2.711805609,222.2127807,83.5,16.79999971
8/19/2021 5:00,0,16.09375,87.57927365,0,0,0,0,0,20.2,801.4167833,141.2223287,92.73277778,96,3.400194466,222.532876,84.5,16.89999962
8/19/2021 6:00,0,0,88.91025523,0,0,0,0,0,18.05111111,801.8590028,137.800972,96,96,3.171916778,222.7400015,87.75,17.2249999
8/19/2021 7:00,0,0,89.11594867,0,0,0,0,0,18.14694444,802.0532733,137.7564697,95.75,96,3.552333404,222.8784561,87,17.1500001
8/19/2021 8:00,0,0,89.46198948,0,0,0,0,0,16.18472222,801.697666,137.812973,95.69,96,2.964972272,222.6937965,81,17.59999943
8/19/2021 9:00,0,14.5,89.90645956,0,0,0,0,0,16.19555556,802.0802205,137.6712875,95.25,96,2.986388899,222.8000618,79.5,18.27499962
8/19/2021 10:00,0,0,89.63291619,0,0,0,0,0,15.37444444,800.9435533,137.3643875,95.75,96,2.461888908,222.4843206,82.5,18.25
8/19/2021 11:00,0,0,89.55053913,0,0,0,0,0,14.97805556,800.2655088,137.2004318,95.65166667,96,2.722972249,222.4015344,82.75,18.22500038
8/19/2021 12:00,0,0,90.09823482,0,0,0,0,0,13.41833333,800.4728957,137.1351471,95.75,96,2.315166638,222.3851796,82.5,18.5
8/19/2021 13:00,0,8.90625,89.90552469,0,0,0,0,0,13.77638889,799.4048936,137.1351471,96.24416667,96,2.323861159,222.0569157,79,19.67500019
8/19/2021 14:00,0,0,89.84599014,0,0,0,0,0,12.88027778,800.1687608,136.9418678,95.58666667,96,2.050000012,222.2691008,77,19.94999981
8/19/2021 15:00,0,0,90.14320204,0,0,0,0,0,13.42972222,800.0504719,136.9492531,96.25,96,2.188027787,222.2362432,77.25,19.92500019
8/19/2021 16:00,0,0,89.69944881,0,0,0,0,0,14.62361111,802.593113,137.3712616,96.11611111,96,2.488305579,222.8570382,73.5,20.9000001
8/19/2021 17:00,0,0,90.01713385,0,0,0,0,0,13.1375,801.5365602,137.5778351,95.76611111,96,2.243055635,222.4175864,69,21.7249999
8/19/2021 18:00,0,0,89.56395754,0,0,0,0,0,13.55694444,801.1870033,139.8537694,93.50944444,96,2.075277812,222.5519461,71.25,21.6500001
8/19/2021 19:00,0,0,90.44047966,0,0,0,0,0,13.06833333,801.541894,137.7533607,96.37333333,96,2.236972246,222.6505265,73,20.94999981
8/19/2021 20:00,0,0,90.0619899,0,0,0,0,0,13.52361111,801.7073495,137.9009933,95.99,96,2.320666696,222.761475,78.5,19.69999981
8/19/2021 21:00,0,17.703125,90.24983102,0,0,0,0,0,13.23861111,800.4529359,137.8159637,95.5,96,2.258250038,222.3480384,83.25,19.19999981
8/19/2021 22:00,0,0,90.41346366,0,0,0,0,0,13.73722222,802.8787287,137.8159637,95.75,96,2.37811114,223.0218694,80.25,18.92500019
8/19/2021 23:00,0,0,90.28856332,0,0,0,0,0,13.31416667,802.892269,137.8159637,95.75,96,2.353888985,223.0242424,85.25,18.80000019
8/20/2021 0:00,0,0,89.85444757,0,0,0,0,0,14.24388889,800.6893318,137.936676,95.90444444,96,2.30950005,222.413704,89,18.07499981
8/20/2021 1:00,0,0,89.76037508,0,0,0,0,0,15.3375,802.5040239,137.9769135,95.25,96,2.628083332,222.9177852,89,17.7249999
8/20/2021 2:00,0,13,89.75677447,0,0,0,0,0,15.08055556,801.417524,137.9329681,95.5,96,2.645416738,222.6159795,90.5,17.44999981
8/20/2021 3:00,0,0,89.36320836,0,0,0,0,0,16.18666667,801.3590631,137.6339798,95.79666667,96,2.775083409,222.5997405,89.75,17.50000048
8/20/2021 4:00,0,0,89.95742989,0,0,0,0,0,15.31222222,802.2118366,137.5489655,95.75,96,2.672750131,222.836622,89.5,17.15000057
8/20/2021 5:00,0,0,88.98307734,0,0,0,0,0,18.92138889,800.0304618,137.4841957,95.90888889,96,3.511333339,222.2306847,89,16.7750001
8/20/2021 6:00,0,8.890625,88.57922148,0,0,0,0,0,20.55694444,800.5896699,137.5375366,95.25,96,4.17041681,222.3860199,88.5,16.75
8/20/2021 7:00,0,0,88.65015881,0,0,0,0,0,19.47805556,800.9167963,137.5375366,95.54833333,96,3.926333379,222.4768892,87.5,16.89999962
8/20/2021 8:00,0,0,88.83514085,0,0,0,0,0,19.02583333,800.6283837,137.504921,95.75,96,3.520722211,222.3967742,88.25,16.8499999
8/20/2021 9:00,0,0,89.03422764,0,0,0,0,0,19.33555556,801.3087477,137.3486061,95.75111111,96,3.738250026,222.585764,89.75,16.42499971
8/20/2021 10:00,0,0,88.28671419,0,0,0,0,0,21.41972222,801.0627088,137.2917366,95.62111111,96,4.272694512,222.6076971,90,16.34999943
8/20/2021 11:00,0,21.109375,86.66996609,0,0,0,0,0,21.92055556,787.555976,137.4037361,95.64638889,96,4.372250085,218.7933248,90,16.25000048
8/20/2021 12:00,0,7.09375,85.69034348,0,0,0,0,0,25.37138889,782.9894226,137.5311279,95.92194444,96,5.646916739,217.4970624,89.25,16.2750001
8/20/2021 13:00,0,0,86.69350488,0,0,0,0,0,27.13305556,794.7571454,137.4511604,96.00722222,96,6.034055673,220.7658738,89.5,16.70000076
8/20/2021 14:00,0,8.796875,84.73653092,0,0,0,0,0,12.29,598.8288981,147.3108975,90.22722222,96,3.891555617,166.3464535,86,16.92499971
8/20/2021 15:00,0,2.109375,75.3981644,0,0,0,0,0,0,469.0751711,163.09743,41.95583333,96,0.499861127,130.0653254,89.75,16.5250001
8/20/2021 16:00,0,0,83.77256929,0,0,0,0,0,9.223611111,793.3495634,152.1241571,89.24861111,88.43194444,1.873000023,220.3748793,93.5,16.00000024
8/20/2021 17:00,0,4.09375,76.89573138,0,0,0,0,0,30.30916667,782.70116,137.5227432,87.14555556,87.10138889,6.641666842,217.435029,92.75,15.9000001
8/20/2021 18:00,0,6.203125,81.3831234,0,0,0,0,0,23.92944444,781.9930858,137.674881,89.5,90,4.995694349,217.2203023,91.75,15.79999995
8/20/2021 19:00,0,0,81.48449898,0,0,0,0,0,23.8975,782.3354148,137.3545036,89.5,90,5.035333442,217.3153935,92,15.87499976
8/20/2021 20:00,0,0,82.1489118,0,0,0,0,0,21.83611111,782.7099728,137.492218,89.75,90,4.937194471,217.4194377,91.25,15.7249999
8/20/2021 21:00,0,13,83.05490875,0,0,0,0,0,19.53,782.4716436,137.7527466,89.5,90,4.044166644,217.3532354,90.25,15.7750001
8/20/2021 22:00,0,0,82.98245621,0,0,0,0,0,19.54861111,783.1428618,137.7527466,89.25,90,3.678083385,217.3436212,91,15.8499999
8/20/2021 23:00,0,0,82.88999939,0,0,0,0,0,18.16194444,783.1894763,137.7527466,89.75,90,3.368777746,217.5526333,89.5,15.92499971
8/21/2021 0:00,0,0,83.09749413,0,0,0,0,0,17.3475,784.6869728,137.7663193,89.5,90,3.289444513,217.8394385,88.25,16.10000038
8/21/2021 1:00,0,15.296875,83.35499954,0,0,0,0,0,18.06555556,783.2967626,137.7442589,89.75,90,3.075000048,217.5824348,88,16.10000038
8/21/2021 2:00,0,0,83.18758583,0,0,0,0,0,16.75527778,782.1027369,137.6384544,89.75,90,3.274999976,217.2058241,91.5,15.875
8/21/2021 3:00,0,0,83.21249962,0,0,0,0,0,17.60194444,782.2262271,137.6061401,89.5,90,3.128666701,217.2850638,93,15.67499995
8/21/2021 4:00,0,11,82.48229881,0,0,0,0,0,20.32333333,783.1787602,137.6547203,89.75,90,3.979750023,217.5496563,92,15.6500001
8/21/2021 5:00,0,0,83.06489563,0,0,0,0,0,19.1175,783.0408904,137.7914696,90,90,3.51783343,217.4613591,90.5,15.69999981
8/21/2021 6:00,0,0,82.49644615,0,0,0,0,0,21.01027778,789.4895954,137.7644958,89.75,90,4.029166696,219.3026663,90,15.875
8/21/2021 7:00,0,12.109375,82.10879469,0,0,0,0,0,24.02666667,799.5114326,137.6295738,89.87444444,90,4.741444579,222.0865099,90.75,16.05000019
8/21/2021 8:00,0,0,81.45993042,0,0,0,0,0,23.51,800.6017267,137.335762,89.75,90,5.015388961,222.1732114,92.25,15.9749999
8/21/2021 9:00,0,0,82.5455529,0,0,0,0,0,21.02111111,801.1194732,137.4627724,89.5,90,4.242777993,222.533188,92,16.27499986
8/21/2021 10:00,0,10.6875,83.12670893,0,0,0,0,0,18.84972222,800.6719733,137.6255455,89.75,90,3.491166736,222.4088823,89.25,17.0250001
8/21/2021 11:00,0,0,83.25400589,0,0,0,0,0,17.8275,800.4617299,137.5134087,89.5,90,3.450000048,222.4291854,87.25,17.42500019
8/21/2021 12:00,0,0,83.44132959,0,0,0,0,0,15.85,799.964903,137.4271507,89.75,90,2.885666639,222.1636454,88,17.55000067
8/21/2021 13:00,0,10.609375,83.74404512,0,0,0,0,0,14.22694444,801.4454704,137.6226501,89.75,90,2.794472273,222.6235031,87.25,17.75
8/21/2021 14:00,0,0,83.86047126,0,0,0,0,0,15.44444444,800.7921943,137.5160675,89.5,90,2.55666668,222.4364905,82.5,18.77499962
8/21/2021 15:00,0,0,83.81476605,0,0,0,0,0,14.08972222,801.561471,137.3065033,89.75,90,2.615916708,222.6559651,81,18.625
8/21/2021 16:00,0,0,84.19754219,0,0,0,0,0,13.22444444,800.5827628,137.3875732,89.75,90,2.072777833,222.3841013,79,19.39999962
8/21/2021 17:00,0,10.703125,84.4447937,0,0,0,0,0,13.88194444,800.6362118,137.3875732,89.5,90,2.164555561,222.3989483,78,19.05000019
8/21/2021 18:00,0,0,83.86561888,0,0,0,0,0,14.37138889,801.5072272,137.5087967,89.75,90,2.508166741,222.6408967,77,18.82500029
8/21/2021 19:00,0,0,83.86374474,0,0,0,0,0,12.99805556,801.2407191,137.5928955,89.5,90,2.414222321,222.5668672,78.75,17.77499962
8/21/2021 20:00,0,0,84.06265387,0,0,0,0,0,13.67194444,801.2182673,137.9971924,89.5,90,2.378777836,222.5417413,79.5,17.2750001
8/21/2021 21:00,0,0,84.24050652,0,0,0,0,0,14.72444444,801.8416838,137.8296509,89.75,90,2.438222267,222.7338015,80.25,17.05000019
8/21/2021 22:00,0,0,83.68723768,0,0,0,0,0,16.97166667,803.1615587,137.7859421,89.48666667,90,2.847777849,223.1004338,81.25,16.7249999
8/21/2021 23:00,0,12.6875,83.28260923,0,0,0,0,0,17.95666667,801.6527848,137.5268402,89.33055556,90,3.862472169,222.6813297,82.75,16.30000019
8/22/2021 0:00,0,0,83.16006088,0,0,0,0,0,18.25666667,802.3116367,137.5860977,90,90,3.390777815,222.8643441,85.75,15.82500005
8/22/2021 1:00,0,0,83.04249573,0,0,0,0,0,18.43277778,799.7793549,137.6585846,90,90,3.563777836,222.2768666,86.75,15.6500001
8/22/2021 2:00,0,0,83.29750061,0,0,0,0,0,18.29388889,801.1940594,137.841713,89.75,90,3.477000068,222.5539056,87,15.60000038
8/22/2021 3:00,0,0,82.72594248,0,0,0,0,0,18.64111111,801.7873103,137.9424629,89.75,90,3.820666673,222.6464749,87,15.5
8/22/2021 4:00,0,19.203125,81.99933359,0,0,0,0,0,21.94055556,800.5807786,137.8834877,89.69833333,90,4.761722237,222.38355,87.25,15.44999981
8/22/2021 5:00,0,0,82.7424984,0,0,0,0,0,20.19361111,800.6964827,137.6466064,89.75,90,4.063500199,222.4156904,83.25,15.44999981
8/22/2021 6:00,0,0,82.80608909,0,0,0,0,0,22.66833333,800.7474357,137.6466064,90.74444444,90,4.418222357,222.4298435,79,15.29999995
8/22/2021 7:00,0,12.796875,86.49853361,0,0,0,0,0,27.01305556,799.090787,137.8476944,94.25,94.475,5.696277836,221.9696637,76,15
8/22/2021 8:00,0,0,85.96437024,0,0,0,0,0,26.74444444,799.092771,137.4804077,94.25,95,5.80063891,221.9702148,77.5,14.7750001
8/22/2021 9:00,0,13.5,86.58602444,0,0,0,0,0,24.29305556,799.8094379,137.5721283,94,95,5.237444361,222.2303999,74.5,14.79999995
8/22/2021 10:00,0,0,86.45588957,0,0,0,0,0,22.21666667,801.4667218,137.5842667,93.92361111,94.97722222,4.655000091,222.6296458,75,15.0999999
8/22/2021 11:00,0,0,85.48862457,0,0,0,0,0,20.68638889,801.5516372,137.5585938,92.5,93,3.903111177,222.6532334,73.5,15.67500019
8/22/2021 12:00,0,10,86.17847589,0,0,0,0,0,18.02416667,800.3587762,137.1820374,92.25,93,3.380583376,222.3218831,67,16.625
8/22/2021 13:00,0,0,86.30531118,0,0,0,0,0,18.47138889,801.8290585,136.8810081,92.025,93,3.244277857,222.7302942,62.25,17.25
8/22/2021 14:00,0,0,86.23627358,0,0,0,0,0,18.11388889,803.068612,137.0828514,92.75,93,3.246861188,223.1385042,57.75,18.52499962
8/22/2021 15:00,0,0,87.16652925,0,0,0,0,0,15.06138889,801.3526643,136.9881744,92.25,93,2.741666714,222.597963,58,18.55000019
8/22/2021 16:00,0,12.609375,87.17999649,0,0,0,0,0,14.525,800.3061917,136.9881744,92.25,93,2.30500011,222.307276,62.25,18.2750001
8/22/2021 17:00,0,0,86.84811974,0,0,0,0,0,14.42305556,800.8991388,137.8267136,92.25,93,2.545666679,222.4719839,65.25,17.57499981
8/22/2021 18:00,0,0,89.81415485,0,0,0,0,0,11.88916667,800.6401462,138.0833244,94.18388889,93,1.776611126,222.3273562,70.25,17.22500038
8/22/2021 19:00,0,6.796875,90.65999985,0,0,0,0,0,10,800.7516388,138.0901337,95.5,93,1.723888935,222.4310117,70.5,16.67500019
8/22/2021 20:00,0,0,91.23589478,0,0,0,0,0,10,801.2503035,138.0901337,96.5,93,1.688638927,222.4801777,69.75,16.1500001
8/22/2021 21:00,0,0,90.8367786,0,0,0,0,0,10,801.972538,138.0901337,95.89222222,93,1.816861158,222.77015,71.5,15.92499995
8/22/2021 22:00,0,7,86.83958699,0,0,0,0,0,16.905,800.6298091,137.9314041,92.33555556,93,2.772972294,222.3971703,74,15.42499995
8/22/2021 23:00,0,0,88.56891502,0,0,0,0,0,19.98444444,800.450045,137.8330154,95.5,95.51083333,3.793138941,222.3472356,74.25,14.95000005
8/23/2021 0:00,0,0,88.66923312,0,0,0,0,0,19.66694444,800.1101828,137.7817497,96.02388889,96,4.030472289,222.3963483,73,14.82500005
8/23/2021 1:00,0,0,87.95699674,0,0,0,0,0,22.07694444,800.3703971,137.7076492,95.67388889,96,4.509638974,222.375111,74,14.65000033
8/23/2021 2:00,0,12.59375,88.00062535,0,0,0,0,0,22.14833333,800.0179582,138.0424309,96.01888889,96,4.591750117,222.653601,73.75,14.45000005
8/23/2021 3:00,0,0,87.87185898,0,0,0,0,0,23.02,800.6105427,137.7773933,95.84166667,96,4.868250073,222.3918181,77.75,13.92500019
8/23/2021 4:00,0,12.90625,86.62688889,0,0,0,0,0,27.34333333,801.0170457,137.8838806,95.87222222,96,6.117361214,222.5047355,82,13.3499999
8/23/2021 5:00,0,0,86.94806791,0,0,0,0,0,28.08666667,801.5973062,137.7349396,95.69111111,96,6.265583403,222.6156026,82.5,13.2750001
8/23/2021 6:00,0,0,85.33489429,0,0,0,0,0,31.51138889,800.5672639,137.7801399,95.825,96,7.325833442,222.4186846,83,13.17499995
8/23/2021 7:00,0,15.59375,85.53162472,0,0,0,0,0,30.94333333,801.0164772,137.5270101,95.67333333,96,7.087500075,222.5045772,84.5,13.27499986
8/23/2021 8:00,0,12.8125,86.78998119,0,0,0,0,0,28.06388889,802.1148285,137.6334457,95.53722222,96,6.057527872,222.8096753,83.5,13.75
8/23/2021 9:00,0,0,87.23469351,0,0,0,0,0,25.00333333,799.04481,137.3670769,95.85555556,96,5.352444547,221.9568922,78.5,15.07500005
8/23/2021 10:00,0,0,87.6130901,0,0,0,0,0,24.12722222,801.1010875,137.5229416,95.97166667,96,5.226055658,222.5280804,80,15.25
8/23/2021 11:00,0,12.390625,88.22484449,0,0,0,0,0,23.21861111,800.6169286,137.5154953,95.675,96,4.726916753,222.3935924,79.25,15.5
8/23/2021 12:00,0,0,88.53965344,0,0,0,0,0,21.63361111,801.0112713,137.196682,95.90111111,96,4.249833396,222.5530393,76.25,16.70000076
8/23/2021 13:00,0,0,87.66550147,0,0,0,0,0,23.5925,800.373226,137.1214905,95.95888889,96,5.045611184,222.3783965,72.75,17.77499962
8/23/2021 14:00,0,15,87.2653516,0,0,0,0,0,23.44944444,793.3500025,137.3056755,95.94,96,5.007861124,220.3750014,76.25,17.125
8/23/2021 15:00,0,6.203125,88.79457384,0,0,0,0,0,19.08444444,800.4987419,137.2944412,95.945,96,3.687777814,222.3607622,72,18
8/23/2021 16:00,0,0,89.03426909,0,0,0,0,0,18.84833333,801.0915499,137.5193863,95.28722222,96,3.541972249,222.5254314,68.75,18.5250001
8/23/2021 17:00,0,0,89.42344725,0,0,0,0,0,16.95611111,801.4713777,137.5082626,95.75055556,96,3.002888935,222.6116125,68.25,18.70000029
8/23/2021 18:00,0,0,89.54250145,0,0,0,0,0,14.905,801.0031181,137.7147675,95.25,96,2.718388946,222.5008668,68.5,18.74999952
8/23/2021 19:00,0,10.296875,89.92499733,0,0,0,0,0,14.13611111,801.23022,137.7147675,95.5,96,2.612416716,222.5639507,68,18.5
8/23/2021 20:00,0,0,89.659622,0,0,0,0,0,15.77972222,801.5851569,137.9021149,96.46222222,96,2.901361143,222.6625444,71.75,17.04999971
8/23/2021 21:00,0,6.90625,88.85567272,0,0,0,0,0,18.85611111,801.5158674,137.7220383,95.88444444,96,3.545777849,222.6432971,73.25,16.6500001
8/23/2021 22:00,0,0,88.87861793,0,0,0,0,0,18.63444444,802.1146989,137.7259102,96.03722222,96,3.485500051,222.809639,78,16.1500001
8/23/2021 23:00,0,0,88.96191985,0,0,0,0,0,19.1675,801.2912244,137.8964081,95.69,96,3.663638939,222.5808962,80.5,15.70000005
8/24/2021 0:00,0,0,88.77662413,0,0,0,0,0,20.51055556,802.4919202,137.8777542,95.75,96,4.119722359,222.914423,81.25,15.5
8/24/2021 1:00,0,0,88.6864292,0,0,0,0,0,19.95583333,800.2801801,137.8748016,95.80777778,96,3.917166731,222.3595416,80,15.60000014
8/24/2021 2:00,0,17.390625,88.18741629,0,0,0,0,0,20.99111111,798.8465427,137.6801529,96.04333333,96,4.313027897,221.9018182,82,14.92499995
8/24/2021 3:00,0,0,87.7251431,0,0,0,0,0,23.835,801.2461397,137.6709976,95.5,96,4.976694511,222.5683722,81,14.79999995
8/24/2021 4:00,0,10.8125,87.29169447,0,0,0,0,0,26.47694444,801.0351413,137.8909607,96.06333333,96,5.799111178,222.5097617,83,14.77499986
8/24/2021 5:00,0,0,86.63820293,0,0,0,0,0,28.23638889,799.8847711,137.7481384,95.68833333,96,6.138805635,222.1902143,80.5,14.8499999
8/24/2021 6:00,0,0,86.28031439,0,0,0,0,0,28.85444444,800.0684717,137.7334518,95.75,96,6.575805719,222.2561226,81.75,14.07500029
8/24/2021 7:00,0,17.6875,86.22086486,0,0,0,0,0,28.52055556,800.5333083,137.848011,95.60888889,96,6.422333484,222.3703641,79.75,14.82500029
8/24/2021 8:00,0,7.703125,88.13127826,0,0,0,0,0,21.52027778,799.7336029,137.6604614,95.47444444,96,4.518555683,222.1482236,77.75,15.95000005
8/24/2021 9:00,0,0,88.77781887,0,0,0,0,0,19.8975,801.3448917,137.1974182,95.56277778,96,4.053555599,222.6608271,78.75,16.04999971
8/24/2021 10:00,0,8.5,89.53270443,0,0,0,0,0,16.38194444,800.3090639,137.0607424,95.69083333,96,2.935638925,222.308074,74,17.7750001
8/24/2021 11:00,0,0,89.48696594,0,0,0,0,0,16.73222222,800.5537116,136.985672,95.81666667,96,3.058333362,222.3760314,74,17.60000038
8/24/2021 12:00,0,7.203125,88.09217152,0,0,0,0,0,21.66944444,801.6455999,137.1358643,95.46944444,96,4.289944518,222.679334,79.5,17.625
8/24/2021 13:00,0,0,88.51855788,0,0,0,0,0,21.89861111,801.5283324,136.785717,95.74666667,96,4.504361225,222.7000236,76,18.20000029
8/24/2021 14:00,0,0,88.69619976,0,0,0,0,0,20.81,801.4392624,136.7891846,95.52,96,4.036250068,222.6031757,69.75,18.39999962
8/24/2021 15:00,0,11.90625,88.36991395,0,0,0,0,0,21.05055556,802.0099343,136.9180412,95.5,96,4.226444604,222.7922442,65,19.2249999
8/24/2021 16:00,0,0,88.60138481,0,0,0,0,0,20.28,801.6622279,137.2162323,95.5,96,4.051444468,222.5853415,59,20.19999981
8/24/2021 17:00,0,0,89.11216208,0,0,0,0,0,19.24388889,800.9690712,137.3053131,95.3475,96,3.664055587,222.4914095,50.5,21.32500029
8/24/2021 18:00,0,0,89.10523188,0,0,0,0,0,18.28083333,801.6965015,137.6154366,95.77166667,96,3.404277847,222.6726539,50.25,21.42500019
8/24/2021 19:00,0,14.390625,88.88538773,0,0,0,0,0,17.60111111,801.3090548,137.731739,95.5,96,3.127444523,222.5858493,47.5,21.2249999
8/24/2021 20:00,0,0,89.80925277,0,0,0,0,0,15.72111111,800.3728816,137.597579,95.56555556,96,2.940111159,222.3258011,47,20.45000029
8/24/2021 21:00,0,0,89.46017881,0,0,0,0,0,15.8475,801.7552671,137.9766159,96,96,2.821861211,222.7097971,64.5,19.2750001
8/24/2021 22:00,0,0,90.26924648,0,0,0,0,0,13.15861111,800.166003,138.0730591,95.94611111,96,2.350333383,222.3104589,67.75,18.9000001
8/24/2021 23:00,0,0,89.74889782,0,0,0,0,0,15.29722222,800.3309682,138.0730591,95.75,96,2.609916758,222.3141587,65.75,18.19999981
8/25/2021 0:00,0,12.40625,90.11345874,0,0,0,0,0,13.98166667,800.6504376,138.1726456,96.07,96,2.004583369,222.4028995,65,17.80000019
8/25/2021 1:00,0,0,88.8062237,0,0,0,0,0,18.76888889,802.0183455,138.2722321,96,96,3.237000083,222.7828745,63,17.17500019
8/25/2021 2:00,0,5.09375,89.12939923,0,0,0,0,0,19.64055556,800.8949353,137.7866364,95.5,96,3.731000052,222.4891258,65.25,16.4749999
8/25/2021 3:00,0,0,88.91380297,0,0,0,0,0,18.92972222,802.0483914,137.9100685,95.75,96,3.519138878,222.7912206,63.25,16.60000038
8/25/2021 4:00,0,10.796875,88.07285872,0,0,0,0,0,22.36388889,801.3172431,137.8510056,95.97222222,96,4.618500057,222.5325689,63.75,16.375
8/25/2021 5:00,0,0,88.6696975,0,0,0,0,0,21.87805556,800.9199318,137.972332,96.08333333,96,4.475944508,222.4777594,69,15.7249999
8/25/2021 6:00,0,0,87.76232141,0,0,0,0,0,23.62333333,800.7264606,137.8593445,96,96,4.866750167,222.4337396,74.75,15.10000014
8/25/2021 7:00,0,0,87.40859271,0,0,0,0,0,25.34611111,800.5137858,137.6205673,95.65111111,96,5.621333426,222.3649411,70.5,15.7750001
8/25/2021 8:00,0,16.203125,88.38917852,0,0,0,0,0,22.09388889,801.0470959,137.4212151,95.79111111,96,4.735416743,222.5130833,68,17.32499981
8/25/2021 9:00,0,6.796875,89.43789758,0,0,0,0,0,17.66305556,801.5676408,137.3325938,95.28333333,96,3.480250105,222.6576786,64.25,18.5250001
8/25/2021 10:00,0,0,87.25719872,0,0,0,0,0,17.68,748.1936641,141.5478254,92.0325,96,2.75141667,207.8315742,61.5,19.6500001
8/25/2021 11:00,0,0,89.92628524,0,0,0,0,0,14.37833333,801.2750108,137.1908569,95.20888889,96,2.444055617,222.5513929,64.5,20.45000029
8/25/2021 12:00,0,8.8125,89.0520955,0,0,0,0,0,19.1275,803.1395137,136.6696014,95.19833333,96,3.574500034,223.0943103,64.75,21.10000038
8/25/2021 13:00,0,0,88.35617161,0,0,0,0,0,19.82027778,800.9163566,136.6604347,94.97277778,96,3.805722301,222.5501698,59.25,22.3499999
8/25/2021 14:00,0,0,88.86301094,0,0,0,0,0,18.585,802.0701277,136.8191566,95.25,96,3.476083378,222.7972584,55,23.67500019
8/25/2021 15:00,0,0,90.32189785,0,0,0,0,0,15.91944444,802.0732189,137.2979431,95.42722222,96,2.682750029,222.7981173,63.75,21.8499999
8/25/2021 16:00,0,11.390625,92.67006541,0,0,0,0,0,17.93222222,805.9032617,166.7294292,96.27277778,96,1.453472243,223.8620173,58.5,22.79999971
8/25/2021 17:00,0,0,92.50575913,0,0,0,0,0,18.45833333,799.3425613,170.089859,97.96611111,96,1.761361126,222.0396013,55,22.2249999
8/25/2021 18:00,0,0,91.75622538,0,0,0,0,0,15.32472222,803.6437202,146.7773354,94.33638889,96,1.60597224,223.234367,47.75,22.60000038
8/25/2021 19:00,0,0,92.31525638,0,0,0,0,0,10,802.8499352,137.240345,97.5,96,1.798333364,223.0138716,51.25,21.89999962
8/25/2021 20:00,0,0,90.5403908,0,0,0,0,0,11.00166667,801.5459457,137.4311829,96.25,96,1.840277803,222.6612356,55.25,20.44999981
8/25/2021 21:00,0,0,89.97674493,0,0,0,0,0,12.99722222,802.6330917,137.4311829,96.11055556,96,2.113833369,222.9825727,60,19.1500001
8/25/2021 22:00,0,10.40625,90.03919781,0,0,0,0,0,13.81972222,801.1313782,137.4642296,95.75083333,96,2.218888889,222.5374828,63.5,18.3499999
8/25/2021 23:00,0,4.5,89.00735622,0,0,0,0,0,17.87027778,802.5025044,137.6226425,96,96,3.313972267,222.9173631,68.75,17.0999999
8/26/2021 0:00,0,0,89.1312854,0,0,0,0,0,16.91972222,801.2656811,137.8718872,95.63,96,3.161027836,222.5738017,70.75,16.12499976
8/26/2021 1:00,0,0,89.1316029,0,0,0,0,0,17.16666667,802.3131967,137.6726494,95.455,96,3.153583357,222.8300553,70.5,15.82499981
8/26/2021 2:00,0,0,89.24703209,0,0,0,0,0,18.425,800.9435956,137.8469315,95.965,96,3.406638992,222.4843327,67.75,15.92499971
8/26/2021 3:00,0,13.203125,89.03933125,0,0,0,0,0,18.63833333,802.6900131,137.9554749,95.25,96,3.562444464,222.9694488,68.75,15.8499999
8/26/2021 4:00,0,0,87.64422738,0,0,0,0,0,23.03861111,801.8528844,137.7459793,96.25,96,4.84133339,222.7147016,71.5,15.72500014
8/26/2021 5:00,0,0,88.19394734,0,0,0,0,0,22.17611111,802.3677509,137.6493988,95.47555556,96,4.318305656,222.8799316,75.25,15.5
8/26/2021 6:00,0,0,87.9734561,0,0,0,0,0,21.49583333,800.9994337,137.5503578,95.91888889,96,4.527305593,222.4998434,78.5,15.4749999
8/26/2021 7:00,0,0,87.82575472,0,0,0,0,0,22.97638889,800.9196378,137.9367714,95.59222222,96,4.861000051,222.4775392,81.5,15.60000038
8/26/2021 8:00,0,19.796875,87.79239264,0,0,0,0,0,23.45638889,799.2990539,137.5693054,95.54777778,96,4.88669454,222.0275157,85.5,15.2249999
8/26/2021 9:00,0,6.890625,86.24435985,0,0,0,0,0,28.62388889,798.3985076,137.3583374,96.11833333,96,6.47983339,221.7773641,85.75,15.27499986
8/26/2021 10:00,0,0,86.16225551,0,0,0,0,0,28.90666667,797.7672562,137.8727379,96.05333333,96,6.780083429,221.6020159,85.75,15.5
8/26/2021 11:00,0,15.3125,87.02258104,0,0,0,0,0,26.43583333,799.694525,137.5691147,95.42111111,96,5.978083412,222.1373685,84.75,15.67500019
8/26/2021 12:00,0,0,87.1339777,0,0,0,0,0,26.65194444,799.0954795,137.7252274,96.13388889,96,5.942277858,221.970967,89.5,15.29999971
8/26/2021 13:00,0,0,87.76232735,0,0,0,0,0,24.10305556,801.2820932,137.9694672,95.60166667,96,5.029333456,222.5783596,91.25,15.3499999
8/26/2021 14:00,0,12.796875,87.90560609,0,0,0,0,0,23.36333333,800.7824709,137.9569092,95.75,96,4.98097233,222.4395757,93.75,14.85000014
8/26/2021 15:00,0,0,87.70879931,0,0,0,0,0,23.61638889,801.5893167,137.7684555,95.59722222,96,5.002472298,222.6637,95,15.0999999
8/26/2021 16:00,0,0,87.70001598,0,0,0,0,0,23.95583333,799.1011613,137.6198616,95.33555556,96,5.05358344,221.9737801,94,15.12500024
8/26/2021 17:00,0,0,87.46683095,0,0,0,0,0,24.33194444,799.1446889,137.5751114,96.02222222,96,5.290777825,221.9846366,95,15.04999995
8/26/2021 18:00,0,0,87.91748367,0,0,0,0,0,22.80722222,800.4284319,137.7779045,95.44722222,96,4.750250107,222.338454,95,15.0999999
8/26/2021 19:00,0,27.296875,88.14400602,0,0,0,0,0,22.45138889,800.3122192,137.7515869,95.95388889,96,4.553889076,222.3089507,94,15.3499999
8/26/2021 20:00,0,0,88.03094816,0,0,0,0,0,23.01666667,799.8447262,137.6282578,95.85111111,96,4.862611176,222.1515392,94.5,15.30000019
8/26/2021 21:00,0,0,88.72648031,0,0,0,0,0,19.30333333,802.3395426,137.743576,95.25,96,3.835805616,222.8720955,95,15.30000019
8/26/2021 22:00,0,10.296875,88.94899074,0,0,0,0,0,19.73083333,802.626271,137.7390976,95.93333333,96,3.852722276,222.9517431,95,15.30000019
8/26/2021 23:00,0,0,89.00114991,0,0,0,0,0,18.72055556,802.9028979,137.8154755,95.51777778,96,3.648027809,223.0285838,95.75,15.12500024
8/27/2021 0:00,0,0,88.4941281,0,0,0,0,0,21.82416667,771.0596372,150.3012047,90.14083333,96,3.72205563,214.1631724,96,15.05000019
8/27/2021 1:00,0,0,90.47375257,0,0,0,0,0,27.72083333,803.2678144,170.6433258,96.52277778,96,4.440055567,223.1299489,96,14.9749999
8/27/2021 2:00,0,15,86.68595694,0,0,0,0,0,24.59055556,764.8439235,148.8285467,94.11472222,96,3.372111173,212.4566459,96,15.07500029
8/27/2021 3:00,0,0,88.71843537,0,0,0,0,0,19.56388889,800.795061,137.422657,95.12611111,96,3.970833381,222.4430732,96,15.05000019
8/27/2021 4:00,0,9.90625,86.52497231,0,0,0,0,0,28.58194444,800.5074054,137.4718704,95.36055556,96,6.246750108,222.3485854,95.75,14.2249999
8/27/2021 5:00,0,0,85.33944859,0,0,0,0,0,31.8275,798.0728842,137.5161667,95,96,7.549139004,221.6869124,96,13.7750001
8/27/2021 6:00,0,0,86.2914293,0,0,0,0,0,28.84138889,801.4031013,137.5900497,95.75,96,6.615055599,222.624936,97,13.69999981
8/27/2021 7:00,0,0,86.2583102,0,0,0,0,0,29.50694444,801.1100456,137.7041283,95.40444444,96,6.678250074,222.4604556,97,13.7750001
8/27/2021 8:00,0,24.5,86.37528277,0,0,0,0,0,29.05888889,799.7606475,137.5395584,95.25,96,6.541527862,222.1589764,96.25,14.0999999
8/27/2021 9:00,0,0,86.82264141,0,0,0,0,0,27.63472222,801.1351183,137.5184593,95.64222222,96,6.285444553,222.537533,95.25,14.80000019
8/27/2021 10:00,0,0,86.5785322,0,0,0,0,0,27.69916667,799.8257644,137.4070587,95.515,96,6.282333457,222.0696575,92.75,15.2249999
8/27/2021 11:00,0,22.59375,88.10437292,0,0,0,0,0,22.61527778,802.1915579,137.0057411,95.60944444,96,4.86022236,222.830989,90,15.84999967
8/27/2021 12:00,0,0,89.03564648,0,0,0,0,0,18.50916667,802.8807679,137.0036163,95.32888889,96,3.717750057,223.0381771,84.25,17.02500057
8/27/2021 13:00,0,0,88.99236066,0,0,0,0,0,18.98888889,802.2039779,137.0544128,95.11555556,96,3.623138965,222.7845926,80.25,17.7249999
8/27/2021 14:00,0,11.40625,89.52109481,0,0,0,0,0,16.37916667,801.4280904,136.9889297,95.00611111,96,3.176944463,222.6189148,74.25,18.44999981
8/27/2021 15:00,0,0,89.47953173,0,0,0,0,0,16.37638889,801.2642186,137.1283875,94.75444444,96,2.736583382,222.5733951,71.25,19.17500019
8/27/2021 16:00,0,0,89.78465939,0,0,0,0,0,15.25944444,800.7143418,137.555397,95,96,2.595750052,222.4206515,72.5,19.22499943
8/27/2021 17:00,0,0,89.79418039,0,0,0,0,0,14.25416667,802.4015322,137.5656738,95.28277778,96,2.458916738,222.8559816,71.75,18.9000001
8/27/2021 18:00,0,0,89.56743918,0,0,0,0,0,15.86027778,802.318305,137.6778526,94.88666667,96,2.78038898,222.8661966,76.5,18
8/27/2021 19:00,0,0,89.54780749,0,0,0,0,0,14.79166667,801.2727276,137.6493416,94.97777778,96,2.516416765,222.5757584,74.25,18.125
8/27/2021 20:00,0,16.203125,88.16585706,0,0,0,0,0,21.62333333,802.0432172,137.5724144,95.30888889,96,4.448361218,222.7897834,77,17.32499981
8/27/2021 21:00,0,0,88.96086015,0,0,0,0,0,20.04611111,800.8177343,137.5972404,95.11888889,96,3.951722296,222.4493714,78.75,16.5250001
8/27/2021 22:00,0,7.1875,88.61142907,0,0,0,0,0,19.85361111,801.6180557,137.7422905,95.5,96,3.893638969,222.6716829,80.25,16.07500052
8/27/2021 23:00,0,0,88.49025133,0,0,0,0,0,20.18083333,801.7423753,137.6722717,95.5,96,3.971611181,222.7062161,82.25,15.57500029
8/28/2021 0:00,0,0,88.77212138,0,0,0,0,0,20.0225,801.2857205,137.7181549,95.42722222,96,3.868638966,222.5793676,81.75,15.29999995
8/28/2021 1:00,0,13.5,87.49856063,0,0,0,0,0,24.65222222,799.8308018,137.8777478,95.49861111,96,5.232666712,222.1752236,85.25,14.57499981
8/28/2021 2:00,0,0,87.60903864,0,0,0,0,0,24.80166667,800.2062939,137.6271324,95.13055556,96,5.224638982,222.3728142,86.25,14.29999995
8/28/2021 3:00,0,0,86.81074097,0,0,0,0,0,26.43305556,800.3445871,137.6426468,95.61833333,96,5.840333432,222.3179419,86.5,14.125
8/28/2021 4:00,0,15.3125,86.80565818,0,0,0,0,0,27.69083333,801.2723718,137.7105904,95.37833333,96,6.241944543,222.5756597,87.25,14.05000019
8/28/2021 5:00,0,0,86.22773383,0,0,0,0,0,28.58472222,801.1183022,137.6986809,95.41166667,96,6.39813891,222.5328619,89.5,13.82500005
8/28/2021 6:00,0,0,86.61119111,0,0,0,0,0,28.56083333,800.4795229,137.7538948,95.2,96,6.582250115,222.3554237,91,13.70000005
8/28/2021 7:00,0,0,86.98839324,0,0,0,0,0,26.27555556,801.020869,137.6119537,95.86944444,96,5.959527873,222.5348249,88.75,14.54999971
8/28/2021 8:00,0,24.796875,88.35931888,0,0,0,0,0,21.54444444,801.1712784,137.2902489,95.94055556,96,4.455583414,222.5475778,81.75,16.47500038
8/28/2021 9:00,0,0,89.0009789,0,0,0,0,0,20.07,800.6040291,137.3899651,95.25,96,4.157416791,222.3900087,81.25,16.54999971
8/28/2021 10:00,0,0,89.18282606,0,0,0,0,0,17.71444444,802.1324824,137.3463058,95.25,96,3.472083404,222.7937454,84.75,16.12500024
8/28/2021 11:00,0,10.890625,89.31021587,0,0,0,0,0,16.3375,800.3904701,137.2751923,95.75,96,3.076111159,222.3306865,82,17.0999999
8/28/2021 12:00,0,0,89.25963433,0,0,0,0,0,16.885,801.0907975,137.1613388,94.70611111,96,3.257444512,222.4696671,81.75,17.87499952
8/28/2021 13:00,0,0,89.57919482,0,0,0,0,0,16.28916667,800.9678343,137.0329819,94.66555556,96,2.805694466,222.4910661,77,18.79999971
8/28/2021 14:00,0,0,89.88351203,0,0,0,0,0,15.89861111,800.9092751,136.965271,95.09166667,96,2.721333384,222.4747996,68,20.32499981
8/28/2021 15:00,0,12.90625,89.83224025,0,0,0,0,0,13.93305556,801.585841,137.2109795,95.03888889,96,2.358055587,222.6627343,63,20.7750001
8/28/2021 16:00,0,0,90.28899765,0,0,0,0,0,12.51833333,800.6799718,137.3130493,95.25,96,1.958361115,222.411104,62.25,21.25
8/28/2021 17:00,0,0,90.47375298,0,0,0,0,0,12.59166667,800.2833052,137.3130493,95.5,96,2.01611117,222.2999158,67.75,20.4000001
8/28/2021 18:00,0,0,90.75770454,0,0,0,0,0,12.53888889,801.2683009,137.5412445,95.28666667,96,1.98288889,222.5745289,65.5,20
8/28/2021 19:00,0,0,89.78766626,0,0,0,0,0,14.3975,801.8604694,137.598278,95.04,96,2.544805583,222.7404087,69.75,19.25
8/28/2021 20:00,0,10.09375,89.63727809,0,0,0,0,0,14.77111111,801.409967,137.7990189,95.26666667,96,2.498805555,222.6138805,73,18.0999999
8/28/2021 21:00,0,0,89.66689453,0,0,0,0,0,14.94583333,801.7805405,137.7828941,95.14944444,96,2.594194435,222.7820847,73,17.79999971
8/28/2021 22:00,0,0,89.06846934,0,0,0,0,0,17.97777778,801.7808444,137.7055931,94.95444444,96,3.256361165,222.6972263,83.25,17.25
8/28/2021 23:00,0,7.3125,88.02478487,0,0,0,0,0,22.13833333,801.3125596,137.567524,95.76611111,96,4.554111108,222.5868231,84.75,16.72500038
8/29/2021 0:00,0,0,88.77914205,0,0,0,0,0,19.99805556,801.7065553,137.6325417,95.73944444,96,3.976694553,222.6036206,86,16.5250001
8/29/2021 1:00,0,0,88.62295316,0,0,0,0,0,19.76,802.4166416,137.7557373,95.25,96,3.804111205,222.9022847,85.25,16.42499971
8/29/2021 2:00,0,12,88.75061305,0,0,0,0,0,20.9525,803.0005648,137.7592545,95.5,96,3.905305602,223.0557127,85.25,16.37499952
8/29/2021 3:00,0,0,88.27489798,0,0,0,0,0,22.11194444,801.0949864,137.8187332,95.39777778,96,4.37619448,222.5263855,87.25,16.19999981
8/29/2021 4:00,0,10.796875,87.04193083,0,0,0,0,0,26.09138889,801.0003899,137.5713463,95.02833333,96,5.643222353,222.5001088,89,15.6500001
8/29/2021 5:00,0,0,87.98556248,0,0,0,0,0,23.83027778,800.4297284,137.7022095,95,96,4.846694544,222.3415919,89.5,15.5
8/29/2021 6:00,0,0,88.06230185,0,0,0,0,0,22.53638889,801.7814027,137.6888733,95.17333333,96,4.659666797,222.717057,89.25,15.27499986
8/29/2021 7:00,0,14.890625,88.37151238,0,0,0,0,0,21.57166667,801.6749473,137.7686806,95.5,96,4.321472305,222.447199,90.75,15.625
8/29/2021 8:00,0,0,88.42412697,0,0,0,0,0,21.69361111,802.4931292,137.5038376,95.36833333,96,4.241333281,222.9147586,87,16.625
8/29/2021 9:00,0,0,89.022048,0,0,0,0,0,18.82027778,802.0079672,136.9498177,95.33833333,96,3.611583352,222.7799918,87.75,16.92499971
8/29/2021 10:00,0,11.109375,89.06999969,0,0,0,0,0,18.10694444,800.651596,136.8250427,95.5,96,3.31261116,222.4025277,87,17.17500019
8/29/2021 11:00,0,0,89.00171881,0,0,0,0,0,18.69416667,802.6473267,136.8031387,94.81833333,96,3.428666661,222.957592,87.5,17.57500029
8/29/2021 12:00,0,0,89.32931115,0,0,0,0,0,17.50222222,802.1267048,136.8981781,95.20222222,96,3.272805577,222.8129748,85.5,17.95000029
8/29/2021 13:00,0,0,90.02749443,0,0,0,0,0,15.21805556,800.7446377,137.017807,95.5,96,2.51175002,222.310789,81,18.8499999
8/29/2021 14:00,0,11.703125,90.2958516,0,0,0,0,0,13.65388889,801.1859711,137.0581894,94.69222222,96,2.056805567,222.6765903,79.25,19.20000029
8/29/2021 15:00,0,0,90.65621333,0,0,0,0,0,12.23361111,801.4397223,137.2136459,95.02277778,96,2.138500021,222.6221461,81.75,19.05000019
8/29/2021 16:00,0,0,90.42014189,0,0,0,0,0,12.14583333,803.087198,137.3352051,94.93222222,96,1.857972241,223.1390603,77.5,19.3499999
8/29/2021 17:00,0,0,90.15562241,0,0,0,0,0,12.37083333,801.2550864,137.8738976,94.87555556,96,1.952944482,222.570858,72,20.1500001
8/29/2021 18:00,0,0,90.16452351,0,0,0,0,0,12.26,802.2149741,137.5679474,95.5,96,2.10502783,222.9078644,68.75,20.32499981
8/29/2021 19:00,0,0,90.09052981,0,0,0,0,0,13.11,801.3468844,137.8967934,95.12388889,96,2.094055576,222.7300613,65.75,19.89999962
8/29/2021 20:00,0,0,89.82941562,0,0,0,0,0,13.58333333,801.8522636,138.1282539,95.36,96,2.276916702,222.7367408,67.25,19.22500038
8/29/2021 21:00,0,0,90.14721493,0,0,0,0,0,13.31194444,802.0686033,138.1973877,95.31666667,96,2.384833362,222.7968349,66.75,19.37499952
8/29/2021 22:00,0,16.5,89.97936905,0,0,0,0,0,13.91833333,801.0530914,138.0600204,95.5,96,2.370444514,222.579563,69.25,19.07500029
8/29/2021 23:00,0,0,89.50146541,0,0,0,0,0,15.98944444,800.7600205,137.9641418,94.75166667,96,2.705777839,222.43334,81.5,18.125
8/30/2021 0:00,0,0,89.32773206,0,0,0,0,0,15.77055556,800.8636738,137.8833847,95.14611111,96,2.82383334,222.4621323,89.5,17.3499999
8/30/2021 1:00,0,0,89.13815033,0,0,0,0,0,17.97444444,800.8424051,138.0055046,95.54611111,96,3.258722312,222.4562243,90.5,16.9000001
8/30/2021 2:00,0,10.59375,87.87591891,0,0,0,0,0,23.04111111,801.8109367,137.6599998,94.82166667,96,4.729944543,222.7252606,91.5,16.125
8/30/2021 3:00,0,0,88.10965536,0,0,0,0,0,22.25,800.4894605,137.7683258,95.61111111,96,4.58611115,222.3581843,91.25,14.95000005
8/30/2021 4:00,0,0,87.99095845,0,0,0,0,0,24.84361111,800.5643894,137.9485626,95.19111111,96,5.094639012,222.380317,90.25,14.17499995
8/30/2021 5:00,0,17.09375,87.11282171,0,0,0,0,0,26.74222222,800.2449634,137.6843948,95.29,96,5.611166698,222.2902681,90,13.92499995
8/30/2021 6:00,0,0,86.18610727,0,0,0,0,0,29.08222222,801.5200268,137.544426,95.16944444,96,6.561250061,222.6444522,90.75,13.59999967
8/30/2021 7:00,0,9.3125,85.70731741,0,0,0,0,0,31.00777778,799.4901468,137.6896706,95.60666667,96,7.22372233,222.0805968,90.25,13.39999962
8/30/2021 8:00,0,11.890625,83.77885356,0,0,0,0,0,34.87166667,798.051681,137.7229843,95.30055556,96,8.692250106,221.6810225,92,12.99999976
8/30/2021 9:00,0,0,85.17038999,0,0,0,0,0,31.81916667,799.7779532,137.7021332,95.04833333,96,7.648194566,222.1605427,89.25,13.4000001
8/30/2021 10:00,0,13.203125,86.14371705,0,0,0,0,0,29.29222222,801.3374987,137.5446281,95.17,96,6.549277909,222.5937502,84,14.125
8/30/2021 11:00,0,0,87.05355747,0,0,0,0,0,27.54611111,801.8999415,137.4540863,95.13611111,96,5.798889049,222.7666509,79.25,14.67499995
8/30/2021 12:00,0,11.796875,87.73561631,0,0,0,0,0,23.7075,802.2042212,137.4980087,95.51777778,96,5.127194508,222.8345066,73.75,15.29999971
8/30/2021 13:00,0,6.90625,88.26904514,0,0,0,0,0,20.51777778,801.5458818,137.429554,95,96,3.993861167,222.6516349,64,16.50000048
8/30/2021 14:00,0,0,88.91502687,0,0,0,0,0,20.06166667,800.5624306,137.2021103,95.195,96,3.840361176,222.3784535,64.25,16.6500001
8/30/2021 15:00,0,0,89.11769052,0,0,0,0,0,18.895,801.2333831,137.5451813,95,96,3.569888949,222.5282553,65.5,16.64999962
8/30/2021 16:00,0,0,88.34428424,0,0,0,0,0,21.18638889,801.5972862,137.6222534,95.52527778,96,4.280361258,222.6659133,68.75,16
8/30/2021 17:00,0,15,87.19539437,0,0,0,0,0,25.50861111,799.9608594,137.5998268,95.13111111,96,5.297944608,222.2113508,70.75,15.60000014
8/30/2021 18:00,0,0,87.86423492,0,0,0,0,0,23.06111111,802.1149731,137.8110237,95.5,96,4.810305735,222.8337896,70,15.30000019
8/30/2021 19:00,0,0,87.26697568,0,0,0,0,0,25.41083333,799.2713829,137.7110138,95.08833333,96,5.314944646,222.0854771,69.25,15.2750001
8/30/2021 20:00,0,18.296875,86.62837939,0,0,0,0,0,27.70694444,798.8111613,137.6000147,94.89666667,96,6.043194624,221.8919897,75.25,14.45000005
8/30/2021 21:00,0,0,86.21035317,0,0,0,0,0,29.80166667,801.8016639,137.796257,95.27722222,96,6.683444568,222.7238336,79.25,13.87499976
8/30/2021 22:00,0,0,86.53810725,0,0,0,0,0,27.82361111,799.7708957,137.7112656,95.44944444,96,6.206333472,222.1585829,80.5,13.6500001
8/30/2021 23:00,0,0,86.92450456,0,0,0,0,0,27.84111111,800.6765506,137.6043854,95.00166667,96,6.05627787,222.410153,80.75,13.60000038
