Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
8/31/2021 0:00,0,24.203125,87.48794121,0,0,0,0,0,25.66916667,799.1800474,138.0065308,95.09555556,96,5.595555698,222.0820801,82.5,13.2249999
8/31/2021 1:00,0,0,87.40896225,0,0,0,0,0,26.02333333,799.6940923,137.9205894,95.23611111,96,5.482472363,221.958236,85,12.82499981
8/31/2021 2:00,0,0,87.03470052,0,0,0,0,0,26.62166667,798.6562822,138.2680626,95.46666667,96,5.710500137,221.8489676,87.25,12.4749999
8/31/2021 3:00,0,18.390625,86.34999657,0,0,0,0,0,29.87388889,802.0162254,137.9991913,95.13555556,96,6.649194561,222.7822854,89.75,12.0999999
8/31/2021 4:00,0,8.40625,83.2153482,0,0,0,0,0,36.41805556,796.1591251,137.8206291,95.28888889,96,9.10616678,221.1553128,92,11.70000005
8/31/2021 5:00,0,0,83.52161741,0,0,0,0,0,35.38388889,794.4890073,137.3912315,95.37805556,96,8.787166744,220.7504192,82.5,12.52499986
8/31/2021 6:00,0,11.09375,82.71678377,0,0,0,0,0,37.38972222,792.6575682,137.7246895,95.32277778,96,9.503000193,220.1826581,76,13.20000005
8/31/2021 7:00,0,0,81.85958549,0,0,0,0,0,39.81111111,789.6489766,137.5125656,95.31777778,96,10.16338902,219.3469384,76.5,13.19999981
8/31/2021 8:00,0,27.3125,81.97404761,0,0,0,0,0,39.12416667,794.7498402,137.3373032,95.14944444,96,10.16013915,220.7638451,78.25,13.2249999
8/31/2021 9:00,0,0,82.09767874,0,0,0,0,0,39.00638889,791.6850405,137.447834,95.35833333,96,10.08211123,219.9125119,78.75,13.30000019
8/31/2021 10:00,0,19.5,83.86782602,0,0,0,0,0,35.22777778,793.682384,137.2228508,95.69222222,96,8.602722498,220.7101537,77,13.82500005
8/31/2021 11:00,0,0,85.38436772,0,0,0,0,0,32.23555556,800.1838101,137.1575165,95.28611111,96,7.527333492,222.2732816,73.75,14.3499999
8/31/2021 12:00,0,14.6875,85.96143137,0,0,0,0,0,29.48638889,799.8776334,136.8452377,95.63444444,96,6.65761115,222.1882319,72.75,14.72500014
8/31/2021 13:00,0,0,87.64201375,0,0,0,0,0,25.41694444,800.206089,137.0626259,95.28555556,96,5.423250061,222.3155807,68,15.5
8/31/2021 14:00,0,10.40625,87.91917692,0,0,0,0,0,23.11027778,802.3498915,137.1357841,95.25333333,96,4.814138995,222.8749704,65,16.2249999
8/31/2021 15:00,0,0,88.64750364,0,0,0,0,0,20.36,800.6009705,137.1614761,95.33888889,96,3.927527823,222.3891589,64.5,16.8499999
8/31/2021 16:00,0,0,88.83844581,0,0,0,0,0,20.47388889,802.4629245,137.772438,95,96,3.900861186,222.9050573,63.75,16.6500001
8/31/2021 17:00,0,0,88.19499016,0,0,0,0,0,20.44833333,800.2717643,137.6392403,94.86611111,96,3.918000031,222.2977127,67.25,15.875
8/31/2021 18:00,0,0,88.88029987,0,0,0,0,0,19.95388889,800.1330522,137.7558899,95.28583333,96,3.718361197,222.2591823,66.75,16.07500005
8/31/2021 19:00,0,0,88.26073965,0,0,0,0,0,21.06083333,802.8628948,137.8228645,95.41388889,96,3.882972274,222.9702496,67.5,15.7750001
8/31/2021 20:00,0,23.5,85.7022997,0,0,0,0,0,30.34277778,799.5543497,137.5854073,95.25444444,96,6.855555639,222.0984308,70,14.80000019
8/31/2021 21:00,0,0,86.42369894,0,0,0,0,0,29.14222222,799.7106403,137.7824097,95.5,96,6.482889007,222.1418452,72.5,14.17499995
8/31/2021 22:00,0,0,86.05215001,0,0,0,0,0,29.80361111,800.368649,137.9354897,95.31777778,96,6.627250102,222.3246251,78.75,13.5999999
8/31/2021 23:00,0,0,86.64028653,0,0,0,0,0,27.57388889,798.9466402,137.7745667,95.39166667,96,6.21022234,221.9296229,81.5,13.15000033
9/1/2021 0:00,0,26.59375,87.36016198,0,0,0,0,0,24.97388889,799.1615722,137.8314056,95.43277778,96,5.36619457,221.9907152,81.5,12.79999995
9/1/2021 1:00,0,0,86.8857702,0,0,0,0,0,27.24166667,800.2585674,137.9096146,95.04833333,96,5.896666739,222.2940467,82.5,12.4000001
9/1/2021 2:00,0,0,86.88627853,0,0,0,0,0,27.10111111,801.7173711,138.0486221,95.20333333,96,5.882694503,222.6992704,82.25,12.20000005
9/1/2021 3:00,0,20.8125,86.45000488,0,0,0,0,0,29.03694444,801.2238711,137.9688263,95.39944444,96,6.313916725,222.5621868,85.25,11.54999995
9/1/2021 4:00,0,0,84.35590897,0,0,0,0,0,33.955,795.6452772,137.6903152,95.17722222,96,8.123472376,221.0205173,87,11.17499995
9/1/2021 5:00,0,13.796875,82.85351597,0,0,0,0,0,36.87777778,794.5536466,137.9290695,95.19055556,96,9.379055785,220.7093467,86,11.22500014
9/1/2021 6:00,0,0,81.42729685,0,0,0,0,0,39.19277778,791.4099696,137.5116882,95.40972222,96,10.17511135,219.8361031,82.75,11.7750001
9/1/2021 7:00,0,0,81.95545561,0,0,0,0,0,38.18638889,795.5192084,137.6034737,95.31777778,96,9.676472325,220.9775584,83.25,12.22500014
9/1/2021 8:00,0,29.296875,83.77702772,0,0,0,0,0,35.81555556,799.1166171,137.4304161,95.03333333,96,8.688333505,221.9032269,81.75,13.70000005
9/1/2021 9:00,0,0,84.83278741,0,0,0,0,0,32.42472222,800.6018225,136.9805984,95.25,96,7.652833367,222.3893958,82,14.125
9/1/2021 10:00,0,14.796875,84.30190697,0,0,0,0,0,32.78527778,799.2245674,136.9893837,95.49555556,96,7.956305581,222.0068245,81,14.64999986
9/1/2021 11:00,0,0,83.18412461,0,0,0,0,0,35.98611111,795.3721332,136.9424286,95.28527778,96,8.992027971,220.9367046,79,14.9749999
9/1/2021 12:00,0,18.296875,85.70368733,0,0,0,0,0,29.86944444,799.9108029,137.1786232,95.35138889,96,7.165750145,222.1974459,79.5,15.22500014
9/1/2021 13:00,0,0,86.54003532,0,0,0,0,0,28.54472222,798.0949751,136.9073601,95.155,96,6.265833486,221.6930491,81.25,15.22500014
9/1/2021 14:00,0,13.203125,87.72782481,0,0,0,0,0,24.28083333,799.6205252,137.0318947,95.37611111,96,5.100139024,222.1168134,80,15.92499995
9/1/2021 15:00,0,0,88.03959207,0,0,0,0,0,22.46388889,801.1039893,137.0154419,95.5,96,4.673777918,222.5288867,75,16.7750001
9/1/2021 16:00,0,0,88.59436893,0,0,0,0,0,20.06277778,800.875776,137.305456,94.8775,96,3.905361128,222.4654939,74.25,17.25
9/1/2021 17:00,0,9.90625,89.3267955,0,0,0,0,0,19.42638889,802.2918608,137.6988716,95.75,96,3.622916661,222.8574617,75.25,16.9749999
9/1/2021 18:00,0,0,89.41342508,0,0,0,0,0,17.85916667,801.4188191,137.8837738,95.50472222,96,3.275333344,222.6163396,75.5,17.35000038
9/1/2021 19:00,0,0,88.45450305,0,0,0,0,0,20.4175,798.9951547,137.8962989,95.31277778,96,3.953388997,221.8381627,81.5,16.52499962
9/1/2021 20:00,0,12.796875,87.80572714,0,0,0,0,0,22.73083333,801.964926,137.5250985,95.40638889,96,4.718472266,222.7680354,81.5,16.15000057
9/1/2021 21:00,0,0,88.23982818,0,0,0,0,0,22.20888889,799.2928673,137.8206673,95.50166667,96,4.495222349,222.0257969,85.25,15.89999986
9/1/2021 22:00,0,0,88.51298193,0,0,0,0,0,21.20333333,800.6234489,137.9295044,95.57833333,96,4.166416635,222.3954035,85.25,15.5999999
9/1/2021 23:00,0,0,88.05649521,0,0,0,0,0,22.89222222,800.4264259,137.8180577,95.52805556,96,4.436083432,222.3406745,81,15.7750001
9/2/2021 0:00,0,0,87.67002171,0,0,0,0,0,24.275,802.256139,137.5937367,95.285,96,5.062861299,222.848928,79,15.82499981
9/2/2021 1:00,0,21.09375,87.99906184,0,0,0,0,0,23.77527778,800.7954776,137.8423525,95.17361111,96,4.929500064,222.4431888,80,15.27499986
9/2/2021 2:00,0,0,88.40647359,0,0,0,0,0,22.68944444,801.8201659,137.8260506,95.49527778,96,4.478527789,222.7278244,80.25,15.25
9/2/2021 3:00,0,12,88.77242659,0,0,0,0,0,20.29138889,800.1600802,137.9738487,95.49111111,96,4.168722229,222.2666895,81.75,15.1500001
9/2/2021 4:00,0,0,87.73797606,0,0,0,0,0,23.9875,801.6894133,137.8814327,95.34527778,96,5.094472451,222.7049303,82,15.02499986
9/2/2021 5:00,0,9.5,86.96085886,0,0,0,0,0,27.92194444,801.0038434,137.766856,95.33083333,96,5.904944515,222.5010679,80.25,14.70000029
9/2/2021 6:00,0,0,86.70839125,0,0,0,0,0,27.81777778,801.6126175,137.6526622,95.04166667,96,6.092139003,222.6701718,80.75,14.45000005
9/2/2021 7:00,0,0,86.1935638,0,0,0,0,0,30.55472222,791.2203044,137.6094719,94.88666667,96,6.617833348,219.7084188,79.75,14.54999995
9/2/2021 8:00,0,18.109375,86.31735034,0,0,0,0,0,29.90972222,795.6264527,137.5422426,95,96,6.570833368,221.0073495,75.75,15.375
9/2/2021 9:00,0,0,87.15832848,0,0,0,0,0,26.69083333,800.9844298,136.9172058,95.69777778,96,5.759222289,222.4956757,78.5,15.75000024
9/2/2021 10:00,0,10.5,87.24250289,0,0,0,0,0,26.67666667,801.2392127,136.7446709,95.31222222,96,5.622333438,222.5664486,81.5,16.04999995
9/2/2021 11:00,0,0,85.91303173,0,0,0,0,0,31.35916667,799.3191419,136.7067642,94.68388889,96,5.920750123,222.1025401,81.75,16.7750001
9/2/2021 12:00,0,0,87.86101046,0,0,0,0,0,25.24277778,800.4017094,136.7243621,95.77805556,96,5.587416774,222.3338086,83.75,16.6500001
9/2/2021 13:00,0,20.09375,87.18204874,0,0,0,0,0,23.36583333,800.3157658,136.6582744,95.07583333,96,5.226444491,222.3099356,76.25,18.57499981
9/2/2021 14:00,0,4.796875,89.32438249,0,0,0,0,0,18.79611111,800.2346829,136.8312531,95.87333333,96,3.527083396,222.2874126,67.5,20.1500001
9/2/2021 15:00,0,0,87.37617887,0,0,0,0,0,21.73555556,795.4180142,136.9376678,94.72722222,96,4.607583432,220.9494491,58.25,21.1500001
9/2/2021 16:00,0,7.40625,89.77949536,0,0,0,0,0,15.86305556,801.4752516,137.615097,95.67916667,96,3.008638955,222.6320149,58,20.42500019
9/2/2021 17:00,0,0,89.51679018,0,0,0,0,0,14.58972222,798.4950428,137.615097,95.0825,96,2.893666683,221.8041796,53,21.34999943
9/2/2021 18:00,0,0,89.52749443,0,0,0,0,0,16.06805556,802.7284808,137.615097,95,96,2.82961114,222.9801342,42.5,22.47500038
9/2/2021 19:00,0,0,89.56710657,0,0,0,0,0,16.16111111,800.9882141,137.674366,95.29333333,96,2.758388899,222.4967269,39.5,21.875
9/2/2021 20:00,0,0,89.52078883,0,0,0,0,0,15.85,801.6437203,137.7548065,95.25,96,2.724166745,222.6788121,41.25,20.84999943
9/2/2021 21:00,0,0,89.51863482,0,0,0,0,0,15.8775,801.726674,137.8158035,95.25,96,2.969777852,222.7018548,45.75,20.5250001
9/2/2021 22:00,0,0,89.48367972,0,0,0,0,0,17.04222222,801.0733482,137.9875755,95.5,96,3.073277862,222.5203753,52.75,18.82499981
9/2/2021 23:00,0,19.90625,88.62375231,0,0,0,0,0,20.7725,801.3009621,138.0300179,94.97222222,96,4.061222329,222.5836014,67.75,17.87499952
9/3/2021 0:00,0,0,87.97445511,0,0,0,0,0,23.36527778,801.9277246,137.7213478,95.25,96,4.785000043,222.8972849,61,17.10000038
9/3/2021 1:00,0,0,88.53817218,0,0,0,0,0,21.33555556,801.2138124,137.8627815,95.25,96,4.282027825,222.5593927,60.25,17
9/3/2021 2:00,0,0,87.88599491,0,0,0,0,0,23.05111111,801.74264,137.8371582,95.5,96,4.817333468,222.7062897,58.75,17.02499962
9/3/2021 3:00,0,17.890625,87.82000354,0,0,0,0,0,23.7725,801.6666401,137.924202,95.28166667,96,4.903111198,222.6851782,60.75,16.5250001
9/3/2021 4:00,0,7.5,86.79817478,0,0,0,0,0,27.90666667,800.5333081,137.8916283,95.47555556,96,6.254277816,222.370364,61,16.10000014
9/3/2021 5:00,0,0,86.3229065,0,0,0,0,0,29.94083333,799.9521439,137.7533493,95.11444444,96,6.731583432,222.2089295,63.75,15.75
9/3/2021 6:00,0,0,85.23817024,0,0,0,0,0,31.82777778,798.9212264,137.8379326,95,96,7.529861201,221.9225635,63.5,15.75000024
9/3/2021 7:00,0,16.796875,84.64618454,0,0,0,0,0,32.79638889,797.3841133,137.7746735,95.44194444,96,7.905194573,221.4955875,65.25,16.04999971
9/3/2021 8:00,0,12.3125,86.72150413,0,0,0,0,0,27.50944444,799.4516096,137.2614021,95.18277778,96,6.228139,222.0698918,60.5,17.94999981
9/3/2021 9:00,0,0,88.13702464,0,0,0,0,0,22.11805556,800.4240952,137.2458954,95.10666667,96,4.768666728,222.3400269,57.25,18.95000029
9/3/2021 10:00,0,0,88.19435358,0,0,0,0,0,21.47166667,801.0799725,137.3601799,95.20111111,96,4.314500088,222.5222154,60,19.375
9/3/2021 11:00,0,11.09375,88.77316538,0,0,0,0,0,20.01166667,800.7859199,137.0071754,95.5,96,3.86502785,222.440534,59,19.85000038
9/3/2021 12:00,0,0,88.88339379,0,0,0,0,0,19.18083333,800.3857629,137.3415871,95.01111111,96,3.812250032,222.3293791,65.25,19.29999971
9/3/2021 13:00,0,0,89.42350163,0,0,0,0,0,16.64166667,801.1293027,137.1897049,95.07777778,96,2.904166691,222.5359184,64.75,19.57499933
9/3/2021 14:00,0,10,89.19672324,0,0,0,0,0,17.20722222,802.5314743,137.3191719,95.25,96,3.10544454,222.9018585,62.75,19.2750001
9/3/2021 15:00,0,0,89.14808909,0,0,0,0,0,18.57472222,801.5314704,137.338562,95.14555556,96,3.621416722,222.6476317,61.75,18.5999999
9/3/2021 16:00,0,0,89.37379434,0,0,0,0,0,18.46694444,802.1448952,137.6478386,95.35055556,96,3.340250067,222.8180274,70.25,18.05000019
9/3/2021 17:00,0,0,88.51568613,0,0,0,0,0,20.40166667,800.8133737,137.4546547,95.02277778,96,4.092472309,222.4481599,67.25,18.125
9/3/2021 18:00,0,13.796875,88.69705221,0,0,0,0,0,19.16944444,801.3206216,137.4083252,95.5,96,3.710750098,222.5890624,63,18.9749999
9/3/2021 19:00,0,0,88.61781309,0,0,0,0,0,19.85166667,801.7270821,137.4572487,95.75,96,3.969444534,222.7019683,69.5,17.75
9/3/2021 20:00,0,0,88.70927547,0,0,0,0,0,19.97055556,800.7441533,137.8428345,95.21111111,96,3.980916712,222.4289324,65.75,18.17500067
9/3/2021 21:00,0,0,88.72156479,0,0,0,0,0,20.30888889,800.1726389,137.8926315,95.73777778,96,3.965527778,222.2660118,65.25,18.0999999
9/3/2021 22:00,0,19.5,87.68668526,0,0,0,0,0,24.74138889,800.1064301,137.7580795,95.49611111,96,5.171055668,222.2517865,75.25,16.6500001
9/3/2021 23:00,0,0,87.76749611,0,0,0,0,0,23.74916667,801.6866396,137.7954521,95,96,4.885889004,222.6907338,74,16.67499971
9/4/2021 0:00,0,8.40625,88.2217223,0,0,0,0,0,21.4225,801.4540875,137.8826942,95.86277778,96,4.361416759,222.6261362,78.75,16.2750001
9/4/2021 1:00,0,0,88.07999992,0,0,0,0,0,23.10277778,801.8358696,137.8773117,95.35777778,96,4.625833293,222.732187,74.25,16.30000019
9/4/2021 2:00,0,0,88.05740929,0,0,0,0,0,21.47833333,801.1748886,137.8443298,95,96,4.49486114,222.548581,72.5,15.87500024
9/4/2021 3:00,0,0,87.80294895,0,0,0,0,0,22.90333333,800.6527374,137.8554459,95.25,96,4.676027997,222.4748353,71.25,15.79999995
9/4/2021 4:00,0,0,87.37319244,0,0,0,0,0,25.105,801.4535597,137.6247025,95.16277778,96,5.234416718,222.6259892,71.25,16.12500048
9/4/2021 5:00,0,21.296875,88.170287,0,0,0,0,0,22.68166667,802.2318983,137.6858025,96,96,4.664889133,222.6268908,70,16.2750001
9/4/2021 6:00,0,0,88.13386472,0,0,0,0,0,22.67861111,801.2269446,137.4756813,95,96,4.687777845,222.6324852,68.25,16.79999971
9/4/2021 7:00,0,0,87.52999687,0,0,0,0,0,24.63694444,802.7335603,137.3449326,95.96,96,5.180527848,222.9815452,71.5,16.34999943
9/4/2021 8:00,0,0,86.97461753,0,0,0,0,0,23.93,800.8782225,139.7284289,92.46138889,96,4.563361132,222.4819142,69,16.85000038
9/4/2021 9:00,0,21.90625,88.37079803,0,0,0,0,0,20.96277778,801.3965561,137.4304619,95.22944444,96,4.325444495,222.6101549,64.75,17.82500029
9/4/2021 10:00,0,0,88.57589423,0,0,0,0,0,20.38361111,802.0287254,137.4294624,95.05222222,96,4.118166758,222.7843686,64.5,18.125
9/4/2021 11:00,0,0,89.26327514,0,0,0,0,0,19.34888889,801.0325508,137.6268616,95.35611111,96,3.714916737,222.5784736,61.25,18.625
9/4/2021 12:00,0,0,88.40740913,0,0,0,0,0,20.7725,801.294497,137.5682983,95.25,96,4.015222251,222.5818054,62.75,18.875
9/4/2021 13:00,0,15.890625,87.29504722,0,0,0,0,0,26.15972222,800.4493359,137.7790565,94.91888889,96,5.350305518,222.1801487,81,16.64999986
9/4/2021 14:00,0,8.109375,85.55276788,0,0,0,0,0,29.55916667,798.1235087,137.6885986,95.77944444,96,7.107389064,221.7009748,86.75,15.54999971
9/4/2021 15:00,0,0,84.90756143,0,0,0,0,0,32.12638889,797.8001813,137.6622467,95.83444444,96,7.798388918,221.6111617,91.25,14.875
9/4/2021 16:00,0,0,85.6686816,0,0,0,0,0,31.27555556,799.1708909,137.6743279,95.25555556,96,7.400805565,221.9919145,93,14.60000038
9/4/2021 17:00,0,19.1875,85.52687331,0,0,0,0,0,30.56694444,798.9141441,137.720871,95.14555556,96,7.06886123,221.9205965,93.25,14.6500001
9/4/2021 18:00,0,0,86.39301067,0,0,0,0,0,28.65583333,800.4734738,137.7224541,95,96,6.496194486,222.3537431,94.5,14.75
9/4/2021 19:00,0,0,86.5888551,0,0,0,0,0,28.01083333,801.2873883,137.6462669,95.205,96,6.216666767,222.5438587,95,14.89999962
9/4/2021 20:00,0,19.109375,86.58571886,0,0,0,0,0,28.09805556,799.073697,137.6802673,95.75,96,6.430277861,221.9649161,95.25,14.77499986
9/4/2021 21:00,0,0,86.80849681,0,0,0,0,0,27.54277778,800.0625386,137.7744102,94.85305556,96,6.163250024,222.2395946,94.5,14.80000019
9/4/2021 22:00,0,0,86.87680869,0,0,0,0,0,26.58694444,800.731432,137.5956001,95.43166667,96,6.007111146,222.3953062,92,15.19999981
9/4/2021 23:00,0,0,87.30946117,0,0,0,0,0,26.78361111,800.2831421,137.6157532,95.24666667,96,5.729083469,222.3008738,91.5,15.45000005
9/5/2021 0:00,0,23.796875,87.75737322,0,0,0,0,0,23.55944444,801.7338983,137.482605,95.20722222,96,5.061972259,222.6927502,92.25,15.5250001
9/5/2021 1:00,0,0,87.84257228,0,0,0,0,0,23.6125,800.6751435,137.5158234,95,96,4.915333419,222.4097625,93.25,15.39999986
9/5/2021 2:00,0,0,87.64531532,0,0,0,0,0,24.44527778,800.5632103,137.4382324,95.07277778,96,5.048666825,222.322896,94,15.1500001
9/5/2021 3:00,0,0,87.47141374,0,0,0,0,0,24.75638889,801.6546876,137.3891296,95.38666667,96,5.296166734,222.6818583,94,15.2750001
9/5/2021 4:00,0,23,87.20692561,0,0,0,0,0,25.93638889,800.4364335,137.516243,95.25,96,5.425388957,222.3434541,94.5,15.25
9/5/2021 5:00,0,0,87.35290016,0,0,0,0,0,26.5375,800.7577943,137.6141357,95.55,96,5.711555731,222.4327213,95,15.25
9/5/2021 6:00,0,0,87.03151389,0,0,0,0,0,27.48388889,799.8532429,137.3561211,95.5,96,5.939000161,222.1814572,95.75,15.2750001
9/5/2021 7:00,0,0,86.81515121,0,0,0,0,0,27.30611111,800.834962,137.4614525,95.69444444,96,6.08572225,222.4541569,95.75,15.32500005
9/5/2021 8:00,0,0,87.04365982,0,0,0,0,0,26.6375,800.9126151,137.3284912,95,96,5.720638912,222.4757272,95.5,15.75000024
9/5/2021 9:00,0,0,87.50447741,0,0,0,0,0,23.49444444,801.9285122,137.2777138,94.91055556,96,5.265305699,222.7579206,94,16.32500029
9/5/2021 10:00,0,30.40625,88.01031351,0,0,0,0,0,22.98638889,798.8996234,137.0545959,95.25,96,4.776472242,221.9165628,92,16.92499971
9/5/2021 11:00,0,0,88.06031326,0,0,0,0,0,22.1925,800.7491428,137.2606506,95,96,4.701138924,222.377541,92,17
9/5/2021 12:00,0,0,88.45475035,0,0,0,0,0,21.40972222,800.4635499,137.1296844,95.25,96,4.239277876,222.3509869,92,17.05000019
9/5/2021 13:00,0,0,88.41523343,0,0,0,0,0,20.97305556,801.2522273,137.2151794,95.11666667,96,4.084333443,222.5700638,92,17.0250001
9/5/2021 14:00,0,20,88.46411628,0,0,0,0,0,20.62194444,801.6473742,137.3103943,95.25,96,4.060527864,222.6798269,90.5,17.64999962
9/5/2021 15:00,0,0,88.83294782,0,0,0,0,0,18.68333333,802.0617193,137.0466003,95.22055556,96,3.743777904,222.7629785,88.25,18.04999971
9/5/2021 16:00,0,0,89.04904341,0,0,0,0,0,18.75666667,801.3738013,137.2145424,95.25,96,3.380888962,222.6038343,83,19.04999971
9/5/2021 17:00,0,0,88.75168357,0,0,0,0,0,19.03277778,801.3809123,137.3525085,95.02527778,96,3.652833419,222.6058099,82.25,18.6500001
9/5/2021 18:00,0,0,89.12277247,0,0,0,0,0,19.24333333,800.5424851,137.3738937,94.89944444,96,3.505000099,222.3729135,84.25,18.07499933
9/5/2021 19:00,0,0,89.22679956,0,0,0,0,0,18.64916667,801.1547168,137.3787842,95.46666667,96,3.50486116,222.5429779,86.25,17.57500029
9/5/2021 20:00,0,0,89.40849991,0,0,0,0,0,18.80277778,801.9626457,137.6983948,95,96,3.625000119,222.7674022,87.5,17.25
9/5/2021 21:00,0,0,88.75138356,0,0,0,0,0,19.83472222,802.7350109,137.5708656,95.38388889,96,3.897611217,222.9819481,87.25,17.5250001
9/5/2021 22:00,0,29.5,88.08515326,0,0,0,0,0,21.99805556,798.7827463,137.6852913,95.07388889,96,4.469888999,222.0229862,88.25,17.45000029
9/5/2021 23:00,0,0,88.38039979,0,0,0,0,0,21.20972222,801.0048537,137.7689285,95.68222222,96,4.275388975,222.5013489,88.5,17.37500048
9/6/2021 0:00,0,0,88.01945852,0,0,0,0,0,23.14611111,800.2403736,137.6747704,95.5,96,4.798805702,222.2889939,90.5,16.75
9/6/2021 1:00,0,12.59375,87.90931589,0,0,0,0,0,24.38444444,801.3410266,137.4600639,95.01555556,96,5.130639031,222.4036009,91.5,16.42499971
9/6/2021 2:00,0,0,88.24697094,0,0,0,0,0,21.30027778,801.2206199,137.7520332,95.77944444,96,4.496583418,222.5612841,92.75,16.17499971
9/6/2021 3:00,0,0,88.40694254,0,0,0,0,0,21.74,800.8958727,137.4681549,95.25,96,4.474916748,222.5377429,94,15.2750001
9/6/2021 4:00,0,0,87.76570121,0,0,0,0,0,24.35833333,800.135851,137.399559,95.00722222,96,4.938638897,222.2599594,94,15.14999986
9/6/2021 5:00,0,19.203125,86.89925093,0,0,0,0,0,26.15111111,800.122185,137.5260201,95.50888889,96,5.783750019,222.3998044,94.25,14.70000005
9/6/2021 6:00,0,0,86.10375584,0,0,0,0,0,29.865,800.837915,137.5626526,95.25,96,6.740388915,222.6091431,94.5,14.10000014
9/6/2021 7:00,0,10.703125,86.14253122,0,0,0,0,0,29.92305556,799.8663094,137.4994278,95.28666667,96,6.719722344,222.2279106,93.75,14.20000005
9/6/2021 8:00,0,0,86.21176269,0,0,0,0,0,28.85083333,799.500869,137.290226,95.64222222,96,6.692500059,221.9639021,92.25,14.625
9/6/2021 9:00,0,0,87.28998647,0,0,0,0,0,25.85888889,800.4767225,137.3999367,95.37944444,96,5.617750067,222.3546461,87.25,15.64999986
9/6/2021 10:00,0,19,88.04305259,0,0,0,0,0,22.38694444,801.771766,136.9914093,95.01277778,96,4.696416834,222.7143801,82.5,16.9749999
9/6/2021 11:00,0,0,88.39239349,0,0,0,0,0,21.3925,801.1803903,137.150631,95.25,96,4.097000075,222.5501091,80,17.70000029
9/6/2021 12:00,0,0,88.85796389,0,0,0,0,0,20.01,800.6603102,136.8404999,95,96,3.886916668,222.4056426,75.5,18.97500038
9/6/2021 13:00,0,14.59375,88.81083632,0,0,0,0,0,18.97722222,802.5659368,136.8569489,95.26222222,96,3.740055665,222.9349831,75.75,19.27500057
9/6/2021 14:00,0,0,89.35117347,0,0,0,0,0,17.98916667,800.6079703,136.9566803,95.11055556,96,3.292111211,222.4005266,77.5,19.4000001
9/6/2021 15:00,0,0,88.91418762,0,0,0,0,0,19.32583333,801.5983405,136.9527206,95.23944444,96,3.605750032,222.6648177,74.25,20.05000019
9/6/2021 16:00,0,0,89.28590675,0,0,0,0,0,17.10111111,800.8164706,137.4102364,95.09722222,96,3.308250083,222.4490205,71.5,19.9000001
9/6/2021 17:00,0,0,89.70734989,0,0,0,0,0,16.64777778,801.4799685,137.7006378,95.385,96,3.001166789,222.6333254,69.25,20.07499981
9/6/2021 18:00,0,16.5,89.84781862,0,0,0,0,0,16.44055556,801.4322329,137.4605484,95.25,96,2.925000072,222.6200653,67.75,21.19999981
9/6/2021 19:00,0,0,89.64999771,0,0,0,0,0,16.72972222,801.3250113,137.4754791,95.25,96,2.979944497,222.5902816,72,19.75
9/6/2021 20:00,0,0,89.46157837,0,0,0,0,0,17.17361111,800.2800039,137.5399132,95,96,3.021111183,222.367515,73.5,18.17499971
9/6/2021 21:00,0,10.203125,88.47707935,0,0,0,0,0,21.97083333,800.4496922,137.5412292,95.34388889,96,4.36574998,222.3471378,80,17.07499981
9/6/2021 22:00,0,0,87.88138904,0,0,0,0,0,22.65444444,799.8764866,137.4810257,95.13555556,96,4.689388992,222.1879135,82.5,16.79999924
9/6/2021 23:00,0,0,87.77227087,0,0,0,0,0,22.95861111,802.0427985,137.633213,95.20277778,96,4.767750127,222.7896673,84.25,16.67500019
9/7/2021 0:00,0,0,88.22251813,0,0,0,0,0,21.29611111,801.3449713,137.7203445,95.34833333,96,4.378250026,222.5958263,84.25,16.55000019
9/7/2021 1:00,0,18.09375,88.50078573,0,0,0,0,0,20.61944444,803.1357257,137.8618164,95.18666667,96,4.162694603,223.0932574,84,16.2750001
9/7/2021 2:00,0,0,88.83667236,0,0,0,0,0,20.56722222,801.0606628,137.8618164,95.31388889,96,3.978999989,222.516852,83.25,16.39999962
9/7/2021 3:00,0,0,88.60083457,0,0,0,0,0,19.89472222,800.8416859,137.7615128,95.25,96,3.784583345,222.456025,82.25,16.42499971
9/7/2021 4:00,0,0,88.48621591,0,0,0,0,0,22.23055556,802.4740019,137.7917786,95.25,96,4.447194554,222.9094456,83.25,15.9749999
9/7/2021 5:00,0,14.703125,86.61256693,0,0,0,0,0,27.08972222,800.9948905,137.4525261,95.60333333,96,6.007833517,222.4985814,84.25,15.44999981
9/7/2021 6:00,0,0,87.15662193,0,0,0,0,0,27.07722222,801.3258051,137.6264992,95.75,96,5.878139015,222.5905021,86,15.50000024
9/7/2021 7:00,0,14.90625,84.55287687,0,0,0,0,0,32.44694444,799.3089266,137.3327827,95.05388889,96,7.846611285,222.030258,85,15.77499986
9/7/2021 8:00,0,0,84.65687875,0,0,0,0,0,32.53583333,800.6385547,137.3239479,95.38583333,96,7.754638924,222.4586266,81,16.2249999
9/7/2021 9:00,0,12.59375,86.03052195,0,0,0,0,0,30.12194444,801.6920234,136.7688179,95.39111111,96,6.822583421,222.6922294,81,16.8499999
9/7/2021 10:00,0,0,87.18667415,0,0,0,0,0,26.615,790.618316,136.7030654,96.10944444,96,5.860333433,219.6161992,82.25,17.32499933
9/7/2021 11:00,0,15.09375,86.83295324,0,0,0,0,0,26.80805556,800.859455,136.6209641,95.51111111,96,5.941111231,222.4609602,81,17.72499943
9/7/2021 12:00,0,0,87.31616756,0,0,0,0,0,25.65694444,800.6828274,136.6343651,95.21,96,5.638333544,222.4118974,84.5,17.875
9/7/2021 13:00,0,12.8125,88.16712343,0,0,0,0,0,22.16638889,801.4183837,136.7758865,95.33333333,96,4.500888982,222.5650598,83.5,18.0250001
9/7/2021 14:00,0,0,88.88391023,0,0,0,0,0,19.47555556,801.4095301,136.8280945,95.25,96,3.643166713,222.5910737,78.75,18.9749999
9/7/2021 15:00,0,0,88.66379439,0,0,0,0,0,20.01833333,801.9621406,137.0173645,95.5,96,3.769861122,222.7672617,76.75,19.37499952
9/7/2021 16:00,0,0,89.37066193,0,0,0,0,0,18.15861111,800.2094681,137.3756638,95.04333333,96,3.370083405,222.2804088,73,20.0250001
9/7/2021 17:00,0,0,89.34586181,0,0,0,0,0,16.96888889,801.6850201,137.4848022,94.82888889,96,3.237722274,222.6902841,65.5,20.92500019
9/7/2021 18:00,0,15.09375,89.30531627,0,0,0,0,0,17.86,801.7373097,137.4018021,95.15888889,96,3.18652788,222.7048095,63,21.07499981
9/7/2021 19:00,0,0,89.03260392,0,0,0,0,0,17.65916667,802.1409324,137.4677811,94.99055556,96,3.080805573,222.9737949,61.5,21.27499962
9/7/2021 20:00,0,0,88.99796047,0,0,0,0,0,18.1125,801.1699724,137.512085,95.08777778,96,3.449500033,222.5472155,54.5,22.27500057
9/7/2021 21:00,0,0,88.86421881,0,0,0,0,0,19.45305556,802.5635036,137.5906487,94.89555556,96,3.628444536,223.1208831,57.75,21.5999999
9/7/2021 22:00,0,13.203125,89.16693161,0,0,0,0,0,18.74611111,802.6773983,137.7803688,95.46555556,96,3.425888926,222.9659447,65.5,20.95000029
9/7/2021 23:00,0,0,89.2112567,0,0,0,0,0,18.435,801.2166441,137.7564354,94.99805556,96,3.345194531,222.5601798,70.75,20.45000029
9/8/2021 0:00,0,0,89.43516271,0,0,0,0,0,17.04361111,800.5684711,137.8368416,95.445,96,3.200361166,222.3801314,74.75,20.0250001
9/8/2021 1:00,0,0,89.63414818,0,0,0,0,0,15.61583333,801.1044668,137.646431,95.54388889,96,2.864361129,222.5290196,74.75,19.94999981
9/8/2021 2:00,0,12.796875,89.5138302,0,0,0,0,0,16.11583333,801.8652451,137.5337067,95.20166667,96,3.031638909,222.7813191,75.25,19.80000019
9/8/2021 3:00,0,0,89.04077152,0,0,0,0,0,17.50888889,802.6134317,137.6171684,95.75,96,3.351111174,222.9481762,84.5,17.6500001
9/8/2021 4:00,0,8.703125,88.81494808,0,0,0,0,0,19.58083333,801.9946798,137.585804,95.64083333,96,3.99388897,222.7763012,84,17.77499962
9/8/2021 5:00,0,0,88.89766846,0,0,0,0,0,20.53638889,801.8944681,137.7556343,95.14333333,96,4.160277872,222.7484642,84.75,17.42500019
9/8/2021 6:00,0,0,88.47029523,0,0,0,0,0,20.70777778,800.844533,137.7131577,95.40277778,96,4.009972304,222.4639138,79.25,17.45000029
9/8/2021 7:00,0,13,87.71162524,0,0,0,0,0,23.33777778,800.278117,137.6342735,95.25,96,4.9151945,222.2994772,80.75,17.2249999
9/8/2021 8:00,0,0,87.81073238,0,0,0,0,0,23.45722222,800.8184947,137.4258118,95.5,96,4.878194504,222.4495826,77.5,18.22500038
9/8/2021 9:00,0,0,87.73870088,0,0,0,0,0,23.40944444,800.4651835,137.3219452,95.46444444,96,4.839361248,222.3514405,71.75,18.94999981
9/8/2021 10:00,0,0,87.95011124,0,0,0,0,0,22.9625,801.9016857,137.0316467,95.5,96,4.700500069,222.7504691,71.25,20.10000038
9/8/2021 11:00,0,17.296875,89.28888074,0,0,0,0,0,17.31638889,801.2347197,136.9784851,94.76222222,96,3.322611187,222.5652011,73.75,20.94999981
9/8/2021 12:00,0,0,89.17421343,0,0,0,0,0,16.97916667,800.5487257,136.9551697,95.00722222,96,2.867305604,222.3759664,69.5,21.17499971
9/8/2021 13:00,0,0,89.4815612,0,0,0,0,0,17.62944444,801.57752,136.8966217,94.93583333,96,3.26363895,222.6604228,63.75,21.7750001
9/8/2021 14:00,0,0,89.33291633,0,0,0,0,0,17.96861111,800.627221,136.8145676,94.99555556,96,3.183833383,222.3964511,69,22.17499971
9/8/2021 15:00,0,0,89.44005042,0,0,0,0,0,17.03194444,800.0013491,136.8984795,95.12222222,96,3.190611219,222.2925054,66.5,22.87499952
9/8/2021 16:00,0,0,89.7211391,0,0,0,0,0,15.33472222,800.4450876,137.4861145,95.29833333,96,2.812194505,222.4958591,67,22.2249999
9/8/2021 17:00,0,17.203125,89.68192383,0,0,0,0,0,16.19916667,801.9444731,137.5316925,95.35777778,96,2.903750054,222.6929103,70,21.5
9/8/2021 18:00,0,0,89.61037252,0,0,0,0,0,16.33305556,801.6194707,137.6578178,95.5,96,2.881555651,222.6896458,70,21.5250001
9/8/2021 19:00,0,0,88.83990623,0,0,0,0,0,16.49472222,800.7352198,140.3213202,93.29583333,96,2.952138923,222.4264507,70.5,21.07500029
9/8/2021 20:00,0,0,89.20287125,0,0,0,0,0,17.96083333,801.2179852,137.3745232,95.64444444,96,3.474361197,222.5605518,73.5,20.37499952
9/8/2021 21:00,0,11.703125,88.41383298,0,0,0,0,0,19.5675,801.1557516,139.1267736,93.28833333,96,3.385555588,222.543265,72.25,20.37499952
9/8/2021 22:00,0,0,89.18111684,0,0,0,0,0,18.45638889,801.2419314,137.6481857,95,96,3.295388907,222.5672039,76.25,19.94999981
9/8/2021 23:00,0,0,89.41587398,0,0,0,0,0,17.05472222,801.3857253,137.6460114,95.5,96,3.169027811,222.6071467,77.25,19.65000057
9/9/2021 0:00,0,0,86.98594901,0,0,0,0,0,20.90388889,800.7150905,139.0835658,93.08444444,96,4.00683343,222.420859,74.5,19.67500019
9/9/2021 1:00,0,14,88.75401285,0,0,0,0,0,20.2375,802.2181668,137.3477516,95.06833333,96,3.854472329,222.7719685,75.25,19.4749999
9/9/2021 2:00,0,0,88.44821224,0,0,0,0,0,20.7625,801.3535075,137.5167732,95.60555556,96,3.985583343,222.6819479,77.25,19.19999981
9/9/2021 3:00,0,0,89.19249535,0,0,0,0,0,19.36666667,801.937235,137.5082855,95.25,96,3.729999963,222.7603436,83.5,18.25
9/9/2021 4:00,0,0,88.85386923,0,0,0,0,0,18.05805556,801.7842192,137.7019119,95.12166667,96,3.510305617,222.7178394,87.25,17.5250001
9/9/2021 5:00,0,15.59375,88.39699155,0,0,0,0,0,19.00305556,802.5778915,140.1585043,91.55666667,96,3.427500048,222.936915,87.25,17.60000038
9/9/2021 6:00,0,0,88.78123468,0,0,0,0,0,19.50472222,800.167879,137.4530182,95.5,96,3.612388954,222.4046424,87,17.57500029
9/9/2021 7:00,0,0,88.56729183,0,0,0,0,0,18.79472222,800.3087211,137.4244385,96.03333333,96,3.806944483,222.3079794,84.25,17.80000019
9/9/2021 8:00,0,0,88.0521768,0,0,0,0,0,20.50861111,800.6383437,137.4817047,95.62611111,96,4.348388992,222.3995407,81.75,18.44999981
9/9/2021 9:00,0,13.796875,88.82178538,0,0,0,0,0,20.90916667,801.1665385,137.4013214,95.81388889,96,4.126500073,222.5462613,81.5,19
9/9/2021 10:00,0,0,88.01730646,0,0,0,0,0,22.70638889,802.5243347,137.1901283,95.75,96,4.660250141,222.9234269,79.5,19.89999962
9/9/2021 11:00,0,0,88.60612307,0,0,0,0,0,20.90722222,801.9958095,136.9259949,95.86944444,96,4.143638978,222.7766144,79.75,19.82499981
9/9/2021 12:00,0,0,90.68163604,0,0,0,0,0,17.32638889,803.4565278,137.3403246,96.075,96,2.976111204,223.1823693,72.5,21.87499952
9/9/2021 13:00,0,16.609375,90.5666075,0,0,0,0,0,11.7875,803.7964041,142.7122588,95.32138889,96,1.906833358,223.3309462,65.75,23.5
9/9/2021 14:00,0,0,93.12974071,0,0,0,0,0,10,801.4020358,136.8622894,97.65944444,96,1.688444487,222.6116772,64.25,24.2249999
9/9/2021 15:00,0,0,93.34626896,0,0,0,0,0,10,801.9836542,136.8622894,98.93222222,96,1.81711113,222.7732386,61.75,24.3499999
9/9/2021 16:00,0,6.796875,86.28999524,0,0,0,0,0,19.85861111,788.18322,136.8965797,95.09027778,94.45444444,4.839583414,218.9397842,57,25.5
9/9/2021 17:00,0,3,89.54779163,0,0,0,0,0,18.70555556,783.572314,137.3444519,95.78333333,96,3.162833383,217.6589768,63,23.9749999
9/9/2021 18:00,0,0,88.96701029,0,0,0,0,0,18.69416667,782.5340965,137.0896606,95.43833333,96,3.596555551,217.4152594,74,21.1500001
9/9/2021 19:00,0,0,88.83499908,0,0,0,0,0,19.36333333,782.3527255,137.3565063,95.5,96,3.712583399,217.320202,68.75,21.30000019
9/9/2021 20:00,0,0,88.33691597,0,0,0,0,0,20.80944444,782.8422217,137.3831596,95.5,96,3.945666666,217.4772379,66.75,21.79999971
9/9/2021 21:00,0,14.09375,88.66249847,0,0,0,0,0,19.44138889,783.1998723,137.4621811,95.39833333,96,3.945111101,217.5555208,73.25,21.05000019
9/9/2021 22:00,0,0,88.75638942,0,0,0,0,0,18.38611111,783.2827535,137.4584389,95.75,96,3.689500092,217.5785436,85.5,19.05000019
9/9/2021 23:00,0,0,88.72642331,0,0,0,0,0,17.71277778,784.5920695,139.8101763,94.70722222,96,3.058388928,217.9408534,87.25,18.5250001
9/10/2021 0:00,0,10.609375,89.66499901,0,0,0,0,0,15.54583333,783.4711837,137.5359855,95.74833333,96,2.908444453,217.6308852,87.5,18.4000001
9/10/2021 1:00,0,0,89.17761003,0,0,0,0,0,17.35527778,782.2108124,137.8296051,95.5,96,3.077500062,217.2807816,88.75,17.7750001
9/10/2021 2:00,0,0,89.71374702,0,0,0,0,0,15.33805556,783.9143589,137.8296051,95.75,96,2.799999952,217.7526001,85,17.75
9/10/2021 3:00,0,0,89.70749855,0,0,0,0,0,16.94444444,782.8762804,137.8296051,95.5,96,3.057083321,217.4656342,87.5,17.125
9/10/2021 4:00,0,13.5,89.14253044,0,0,0,0,0,17.76638889,782.0311588,137.7504425,95.5,96,3.627222291,217.230878,89.5,16.85000038
9/10/2021 5:00,0,0,89.35499573,0,0,0,0,0,18.41444444,783.3838888,137.6712799,95.5,96,3.193722261,217.7420533,88,17.29999971
9/10/2021 6:00,0,0,88.33249664,0,0,0,0,0,21.64444444,783.06581,137.6712799,96,96,4.006055624,217.5182814,89,16.7750001
9/10/2021 7:00,0,9.59375,87.71488098,0,0,0,0,0,23.71777778,782.3595548,137.5562019,95.80666667,96,4.923500231,217.3786504,89.75,16.62500048
9/10/2021 8:00,0,0,87.63749886,0,0,0,0,0,24.3725,783.0854746,137.4134178,95.75,96,4.989666677,217.5237437,89,16.75
9/10/2021 9:00,0,0,87.71499611,0,0,0,0,0,22.31166667,782.5589792,137.2887955,95.25,96,4.850000143,217.3774951,86.25,17.62500048
9/10/2021 10:00,0,17.703125,88.34537315,0,0,0,0,0,21.20555556,783.3328546,137.2243347,95.75,96,4.356999966,217.5924605,81,18.9749999
9/10/2021 11:00,0,0,88.54499435,0,0,0,0,0,20.04,782.8781923,137.2243347,95.25,96,4.024999976,217.4661657,83.5,18.82499981
9/10/2021 12:00,0,0,88.82728935,0,0,0,0,0,18.45194444,782.4533096,137.2174568,95.5,96,3.693083406,217.3481423,87,18.32500029
9/10/2021 13:00,0,0,88.83594282,0,0,0,0,0,17.96083333,784.6442526,137.2151642,96,96,3.60366674,217.9567376,80.25,19.55000067
9/10/2021 14:00,0,12.5,89.68735558,0,0,0,0,0,15.92361111,796.2823439,137.1076317,96.56944444,96,2.963250045,221.1504832,73,21.25
9/10/2021 15:00,0,0,89.68702416,0,0,0,0,0,15.83472222,800.3535541,136.7850342,95.55388889,96,2.795666655,222.3204324,77.5,20.97500038
9/10/2021 16:00,0,0,89.06023858,0,0,0,0,0,18.07416667,801.5833038,137.2309189,95.32277778,96,3.430000057,222.6856407,78.75,19.9749999
9/10/2021 17:00,0,0,89.54221968,0,0,0,0,0,16.3175,800.2066759,137.329464,96.33111111,96,2.955833391,222.3851883,77,20.55000019
9/10/2021 18:00,0,0,89.17727502,0,0,0,0,0,17.59694444,802.2702227,137.6338768,95.75,96,3.102722283,222.8528404,77.5,19.875
9/10/2021 19:00,0,0,89.23487872,0,0,0,0,0,18.10277778,801.6949563,137.3647614,95.5,96,3.355222252,222.6930444,78.75,18.875
9/10/2021 20:00,0,20.390625,88.86023458,0,0,0,0,0,19.38777778,801.3048881,137.4441986,96,96,3.813888943,222.5846917,77,17.75
9/10/2021 21:00,0,0,88.12147228,0,0,0,0,0,22.24194444,800.6200484,137.7066002,95.28861111,96,4.597833396,222.3944586,79.5,16.94999981
9/10/2021 22:00,0,0,87.92137987,0,0,0,0,0,22.93916667,802.0435176,137.6080475,95.5,96,4.624666791,222.7898664,80.25,16.55000019
9/10/2021 23:00,0,15.109375,87.53577787,0,0,0,0,0,24.92472222,802.773755,137.6211014,95.73111111,96,5.223083447,222.9927106,82.5,16.07500005
9/11/2021 0:00,0,0,88.44431031,0,0,0,0,0,22.82666667,799.9630953,137.652092,95.85555556,96,4.70097226,222.2119716,83,15.75
9/11/2021 1:00,0,0,88.42787684,0,0,0,0,0,21.66277778,802.5533073,137.74226,96.15166667,96,4.278555636,222.9314749,82,15.625
9/11/2021 2:00,0,13.796875,88.25992775,0,0,0,0,0,21.48583333,800.0290631,137.7054977,95.78944444,96,4.332777823,222.330817,81,15.82499981
9/11/2021 3:00,0,0,88.49086314,0,0,0,0,0,21.30222222,802.2175172,137.8334503,95.5,96,4.163444505,222.8381999,79.75,15.79999995
9/11/2021 4:00,0,0,88.00490647,0,0,0,0,0,22.5625,801.624364,137.5827332,95.35277778,96,4.631139003,222.6151177,79.25,15.35000014
9/11/2021 5:00,0,10.796875,87.14503152,0,0,0,0,0,25.91333333,800.7195145,137.6357422,95.91555556,96,5.699055636,222.4206991,79.75,14.75
9/11/2021 6:00,0,0,86.92933306,0,0,0,0,0,28.08972222,800.1333917,137.5524902,95.75,96,6.192833418,222.2592761,81.25,14.39999986
9/11/2021 7:00,0,0,87.1576252,0,0,0,0,0,27.43861111,799.9409785,137.6549454,95.57555556,96,6.028805617,222.0817993,84,14.2750001
9/11/2021 8:00,0,0,86.90249825,0,0,0,0,0,26.81583333,799.3319026,137.7238007,95.81444444,96,5.759916792,222.03664,86.25,14.19999981
9/11/2021 9:00,0,0,87.64893722,0,0,0,0,0,24.58555556,802.2109316,137.7432632,96,96,5.333250207,222.836371,85.5,14.8499999
9/11/2021 10:00,0,27.90625,87.99772054,0,0,0,0,0,23.55888889,800.1121349,137.5786896,96.14111111,96,4.820694507,222.2533718,82.5,15.625
9/11/2021 11:00,0,0,87.90644855,0,0,0,0,0,22.90722222,802.5460677,137.5461349,96.05388889,96,4.899750055,222.9294637,82.25,15.95000005
9/11/2021 12:00,0,0,87.57892586,0,0,0,0,0,24.62833333,800.8157253,137.659317,95.75,96,5.160000049,222.4488132,85,16
9/11/2021 13:00,0,0,87.84218534,0,0,0,0,0,23.77722222,799.531486,137.4865952,95.65111111,96,5.02161121,222.1763391,87,16.07500029
9/11/2021 14:00,0,0,88.1509703,0,0,0,0,0,22.65944444,801.7607109,137.6282768,95.845,96,4.713972333,222.711309,90.25,15.87500024
9/11/2021 15:00,0,0,87.85502842,0,0,0,0,0,22.78555556,799.5068817,137.6905365,95.88611111,96,4.803583358,222.0852453,93,15.5999999
9/11/2021 16:00,0,0,87.6461632,0,0,0,0,0,24.12666667,801.6254851,137.6373444,96.05388889,96,5.177083382,222.7062314,94,15.2249999
9/11/2021 17:00,0,0,87.40608783,0,0,0,0,0,24.65611111,801.5528176,137.7041168,96.17,96,5.279111239,222.7787846,94,15.32500005
9/11/2021 18:00,0,39.890625,86.67491469,0,0,0,0,0,26.16888889,801.0797047,137.5723114,96.085,96,5.881138938,222.5221406,94,15.2750001
9/11/2021 19:00,0,0,87.26514719,0,0,0,0,0,25.1825,800.6519008,137.6409073,95.87916667,96,5.476333448,222.4033062,94,15.2249999
9/11/2021 20:00,0,0,86.5065802,0,0,0,0,0,28.36083333,800.3322776,137.7848015,95.98166667,96,6.356444547,222.3145224,93.5,14.95000005
9/11/2021 21:00,0,18,86.88652444,0,0,0,0,0,26.85694444,802.3134351,137.5822105,96.01805556,96,6.00952789,222.8648438,95.25,14.62500024
9/11/2021 22:00,0,0,87.03620166,0,0,0,0,0,27.33722222,800.8027212,137.7574959,95.92277778,96,5.890444467,222.4452012,96,14.60000038
9/11/2021 23:00,0,0,87.19777899,0,0,0,0,0,25.60722222,799.2269452,137.6343002,96.00388889,96,5.644194598,221.8933646,96.25,14.60000038
9/12/2021 0:00,0,0,87.28518905,0,0,0,0,0,25.16333333,800.591882,137.553051,95.75055556,96,5.368444515,222.3866346,97,14.6500001
9/12/2021 1:00,0,22.40625,87.64036202,0,0,0,0,0,24.83666667,802.1711668,137.7232978,95.89777778,96,5.300972182,222.8253248,97,14.60000038
9/12/2021 2:00,0,0,87.73999786,0,0,0,0,0,23.98777778,799.4800005,137.6210632,95.75,96,5.211111221,222.2270869,97,14.6500001
9/12/2021 3:00,0,0,87.98903464,0,0,0,0,0,23.57222222,800.2309121,137.7087784,96,96,4.901611226,222.3291889,97,14.69999981
9/12/2021 4:00,0,0,87.15999931,0,0,0,0,0,25.74583333,800.6572393,137.5890503,96.28,96,5.630444587,222.5699131,97,14.69999981
9/12/2021 5:00,0,23.5,86.37333504,0,0,0,0,0,28.28861111,800.1467611,137.5232925,95.64138889,96,6.325583441,222.2629896,97,14.42499995
9/12/2021 6:00,0,0,84.63081529,0,0,0,0,0,32.81444444,798.6095568,137.4682447,95.93222222,96,7.881166793,221.8359889,97,13.70000005
9/12/2021 7:00,0,0,85.7349968,0,0,0,0,0,31.27833333,800.546711,137.5475235,95.65888889,96,7.447888929,222.3740869,97,13.80000019
9/12/2021 8:00,0,0,85.79499817,0,0,0,0,0,31.26333333,801.2848708,137.7007294,95.50333333,96,7.321166821,222.5781284,96.75,13.8499999
9/12/2021 9:00,0,29.703125,86.3049984,0,0,0,0,0,28.41333333,801.5962563,137.1065254,95.57611111,96,6.366139049,222.4322939,93.25,14.25000024
9/12/2021 10:00,0,0,86.22241897,0,0,0,0,0,29.72166667,801.0373822,136.6709785,95.97444444,96,6.647722363,222.5103845,89.25,14.75000024
9/12/2021 11:00,0,0,86.38071129,0,0,0,0,0,28.74861111,800.1565095,136.800724,95.92111111,96,6.44255566,222.265698,88.25,14.77499986
9/12/2021 12:00,0,0,86.43004211,0,0,0,0,0,28.41666667,800.7808429,136.8055954,95.42388889,96,6.401111237,222.4391234,86.75,15.1500001
9/12/2021 13:00,0,27.59375,86.82256607,0,0,0,0,0,26.65,801.1210652,136.7776375,95.61333333,96,5.838777915,222.5336297,85.25,15.9000001
9/12/2021 14:00,0,4.5,83.55489886,0,0,0,0,0,15.86,499.3558153,137.2103155,88.87111111,96,3.237138931,138.7099493,83.75,16.20000029
9/12/2021 15:00,0,0,81.50079199,0,0,0,0,0,0,3.52E-10,136.9287415,87.75,96,0.200000003,9.77E-11,81.5,16.70000029
9/12/2021 16:00,0,0,80.5,0,0,0,0,0,0,3.52E-10,137.4486427,87.25,96,0.200000003,9.77E-11,72.25,18.2249999
9/12/2021 17:00,0,0,80.5,0,0,0,0,0,0,3.52E-10,137.3899193,87,96,0.200000003,9.77E-11,76.75,17.32499981
9/12/2021 18:00,0,0,80.5,0,0,0,0,0,0,3.52E-10,137.5309868,87,96,0.200000003,9.77E-11,76,16.79999971
9/12/2021 19:00,0,0,77.67533295,0,0,0,0,0,0,3.52E-10,137.3981018,86.5,96,0.200000003,9.77E-11,79.75,16.04999995
9/12/2021 20:00,0,0,69.34999847,0,0,0,0,0,0,3.52E-10,137.4565887,86,96,0.200000003,9.77E-11,79.75,15.5
9/12/2021 21:00,0,0,69.34999847,0,0,0,0,0,0,3.52E-10,137.6616745,86,96,0.200000003,9.77E-11,82.25,15.22500014
9/12/2021 22:00,0,0,69.34999847,0,0,0,0,0,0,3.52E-10,137.4059258,86,96,0.200000003,9.77E-11,84.25,14.75
9/12/2021 23:00,0,0,69.34999847,0,0,0,0,0,0,3.52E-10,137.479805,86,96,0.200000003,9.77E-11,85,14.39999986
9/13/2021 0:00,0,0,66.22879808,0,0,0,0,0,0,3.52E-10,137.7586288,86,96,0.200000003,9.77E-11,87.25,13.97500014
9/13/2021 1:00,0,0,59.62999725,0,0,0,0,0,0,3.52E-10,137.6724205,85,96,0.200000003,9.77E-11,89.75,13.39999986
9/13/2021 2:00,0,0,59.62999725,0,0,0,0,0,0,3.52E-10,137.7596931,85,96,0.200000003,9.77E-11,88.5,13.0250001
9/13/2021 3:00,0,0,59.62999725,0,0,0,0,0,0,3.52E-10,137.682251,85,96,0.200000003,9.77E-11,88,12.5250001
9/13/2021 4:00,0,0,59.62999725,0,0,0,0,0,0,3.52E-10,137.852478,85,96,0.200000003,9.77E-11,90.75,12.17499995
9/13/2021 5:00,0,0,53.70749014,0,0,0,0,0,0,3.52E-10,137.6877022,85,96,0.200000003,9.77E-11,92,12.10000038
9/13/2021 6:00,0,0,52.93999863,0,0,0,0,0,0,3.52E-10,137.4715576,84.5,96,0.200000003,9.77E-11,91.75,12.10000038
9/13/2021 7:00,0,0,52.93999863,0,0,0,0,0,0,3.52E-10,137.1006889,84,96,0.200000003,9.77E-11,92.5,11.9749999
9/13/2021 8:00,0,0,54.60357893,0,0,0,0,0,0,64.59249595,137.1575165,83.97,96,0.328777784,17.94236,92,12.42500019
9/13/2021 9:00,0,0.5,87.30067648,0,0,0,0,0,19.17833333,785.2365042,136.8655853,94.00305556,96,3.507472389,218.1212516,89,13.375
9/13/2021 10:00,0,3.109375,90.3999939,0,0,0,0,0,7.25,173.6249972,137.2102165,95.75,96,1.215222255,48.22916597,85.25,14.57499981
9/13/2021 11:00,0,0,87.24095871,0,0,0,0,0,0,5.63E-07,137.0986862,95,96,0,1.56E-07,85.5,14.9749999
9/13/2021 12:00,0,0,83.86398129,0,0,0,0,0,0,59.69996872,138.333404,95,96,0.174333338,16.58332462,82.75,15.65000033
9/13/2021 13:00,0,0.5,88.56403868,0,0,0,0,0,10.66888889,764.9535243,136.7929573,80.68666667,96.01222222,2.6380556,212.4870907,79.75,15.85000014
9/13/2021 14:00,0,0,88.1957559,0,0,0,0,0,24.27638889,788.0703164,136.8943214,95.94333333,96.73055556,5.152694572,218.908422,80,16.2750001
9/13/2021 15:00,0,8.390625,91.12282788,0,0,0,0,0,14.38722222,784.4446378,136.9881248,96.45444444,96,2.698361153,217.9012888,74.25,17.72500038
9/13/2021 16:00,0,0,91.98902823,0,0,0,0,0,5.327777778,320.5183568,137.1873779,97.45277778,96,0.823861125,89.03287691,72.5,17.75
9/13/2021 17:00,0,1.796875,88.57323481,0,0,0,0,0,0,7.88E-05,137.4308319,96,96,0,2.19E-05,75,17.17499971
9/13/2021 18:00,0,0,85.5793864,0,0,0,0,0,0,7.88E-05,137.5563774,96,96,0,2.19E-05,72.5,17.42500019
9/13/2021 19:00,0,0,81.98933194,0,0,0,0,0,0,7.88E-05,137.6763458,96,96,0,2.19E-05,76,16.47500014
9/13/2021 20:00,0,0,80.61999512,0,0,0,0,0,0,7.88E-05,137.5988808,95,96,0,2.19E-05,81.5,15.55000019
9/13/2021 21:00,0,0,80.61999512,0,0,0,0,0,0,7.88E-05,137.4714508,95,96,0,2.19E-05,82.75,15.0250001
9/13/2021 22:00,0,0,80.61999512,0,0,0,0,0,0,1.410075381,137.6192391,94.25,96,0.019722222,0.391687606,82.75,14.82500005
9/13/2021 23:00,0,0,80.61999512,0,0,0,0,0,0,44.22803757,137.6579895,94,96,0.755666669,12.28556603,82.5,14.75000024
9/14/2021 0:00,0,0.5,80.61999512,0,0,0,0,0,0,63.07958211,137.6854897,94,96,1.619888937,17.52210617,82.25,14.35000014
9/14/2021 1:00,0,1.3125,70.72136266,0,0,0,0,0,0,7.500000036,137.6819514,94,96,0.180555565,2.083333343,84,14.1500001
9/14/2021 2:00,0,0,66.83999634,0,0,0,0,0,0,5.970000028,137.7797661,94,96,0,1.658333341,84.75,13.85000014
9/14/2021 3:00,0,0,66.83999634,0,0,0,0,0,0,1.41E-08,137.7600136,93,96,0,3.91E-09,85.75,13.67500019
9/14/2021 4:00,0,0,66.83999634,0,0,0,0,0,0,1.41E-08,137.7392197,93,96,0,3.91E-09,86.25,13.52499986
9/14/2021 5:00,0,0,66.83999634,0,0,0,0,0,0,12.86750013,137.4620476,92.25,96,0.589083355,3.574305599,84.25,13.7750001
9/14/2021 6:00,0,0,60.8507988,0,0,0,0,0,0,0.672000012,137.3526802,92,96,0.448000018,0.1875,85.25,13.5999999
9/14/2021 7:00,0,0.59375,73.95931313,0,0,0,0,0,8.615555556,442.7867388,137.2735367,92.71638889,96,1.630583336,122.9963164,84.75,13.8499999
9/14/2021 8:00,0,4.40625,87.9790073,0,0,0,0,0,22.49583333,783.7949779,137.2197876,95.40888889,96,4.599250093,217.7611057,84,14.2249999
9/14/2021 9:00,0,0,88.37991142,0,0,0,0,0,19.79583333,482.7442371,137.469471,95,96,3.300250175,134.0956217,84.75,14.4000001
9/14/2021 10:00,0,4.59375,86.38381491,0,0,0,0,0,0,7.03E-10,137.2668686,95.39333333,96,0,1.95E-10,90,13.72500014
9/14/2021 11:00,0,0.5,84.32346596,0,0,0,0,0,13.51027778,424.1812373,137.3079491,94.38666667,96,3.015138942,117.8281219,92.25,13.2750001
9/14/2021 12:00,0,6.90625,86.14151844,0,0,0,0,0,26.35833333,352.688492,137.4085541,96.76472222,97.895,4.58919451,98.13965098,93.75,13.12500024
9/14/2021 13:00,0,0,85.33800605,0,0,0,0,0,0,2.64E-13,137.2852325,97,98,0.300000012,7.32E-14,95,13.2249999
9/14/2021 14:00,0,0,83.41999817,0,0,0,0,0,0,2.64E-13,137.1473351,96,98,0.300000012,7.32E-14,95,13.2750001
9/14/2021 15:00,0,0,83.41999817,0,0,0,0,0,0,2.64E-13,137.4139709,96,98,0.300000012,7.32E-14,95,13.05000019
9/14/2021 16:00,0,0,83.41999817,0,0,0,0,0,0,2.64E-13,137.3896446,96,98,0.300000012,7.32E-14,96,13.0250001
9/14/2021 17:00,0,0,83.41999817,0,0,0,0,0,0,2.64E-13,137.3147774,95.5,98,0.300000012,7.32E-14,96,13.05000019
9/14/2021 18:00,0,0,74.31086259,0,0,0,0,0,0,2.64E-13,137.3327332,95,98,0.300000012,7.32E-14,96,13
9/14/2021 19:00,0,0,72.29999542,0,0,0,0,0,0,2.64E-13,137.1301575,94.5,98,0.300000012,7.32E-14,96,12.87499976
9/14/2021 20:00,0,0,72.29999542,0,0,0,0,0,0,2.64E-13,137.4099541,94,98,0.182000007,7.32E-14,96,12.89999962
9/14/2021 21:00,0,0,72.29999542,0,0,0,0,0,0,2.64E-13,137.4417534,94,98,0,7.32E-14,96.75,12.8499999
9/14/2021 22:00,0,0,72.29999542,0,0,0,0,0,0,2.64E-13,137.6111717,94,98,0,7.32E-14,97,12.8499999
9/14/2021 23:00,0,0,69.73136266,0,0,0,0,0,0,2.64E-13,137.5472107,93.5,98,0,7.32E-14,97,12.89999962
9/15/2021 0:00,0,0,60.57999802,0,0,0,0,0,0,2.64E-13,137.2899323,93,98,0,7.32E-14,97,13
9/15/2021 1:00,0,0,60.57999802,0,0,0,0,0,0,2.64E-13,137.5029259,92.75,98,0,7.32E-14,97,13.12500024
9/15/2021 2:00,0,0,60.57999802,0,0,0,0,0,0,5.97590125,137.6112747,92,98,0.271500011,1.659972569,95.75,12.85000014
9/15/2021 3:00,0,0.390625,60.57999802,0,0,0,0,0,0,23.28000376,137.6419868,92,98,0.879500009,6.466667714,89.5,12.82500005
9/15/2021 4:00,0,0,60.57999802,0,0,0,0,0,0,36.59507501,137.3971672,92,98,1.518055597,10.16529861,83,12.8499999
9/15/2021 5:00,0,1.5,60.57999802,0,0,0,0,0,0,3.750000785,137.3134155,91.75,98,0.145833343,1.041666885,79.5,12.75000024
9/15/2021 6:00,0,0,53.41335483,0,0,0,0,0,0,8.44E-07,137.1254692,91,98,0,2.34E-07,80.75,12.35000014
9/15/2021 7:00,0,0.40625,74.64031242,0,0,0,0,0,31.53777778,577.1214418,138.3282927,80.545,98,3.607750097,160.3115124,83.25,12
9/15/2021 8:00,0,6.203125,83.70999744,0,0,0,0,0,45.83833333,710.8598031,136.9672881,93.76666667,97.69444444,5.976389044,197.4291134,84.5,11.89999986
9/15/2021 9:00,0,0,85.44394177,0,0,0,0,0,30.99916667,783.2432499,137.1125262,94.72694444,96.0275,7.328027819,217.5677013,81.25,12.25
9/15/2021 10:00,0,11.1875,84.32047578,0,0,0,0,0,31.4175,782.933798,137.6566104,93.97416667,96,6.082444491,217.4816113,81,12.47500014
9/15/2021 11:00,0,0,84.93930046,0,0,0,0,0,29.34333333,784.7131365,137.4326154,94.46,96,5.625583429,217.9758722,76.5,12.89999986
9/15/2021 12:00,0,13.40625,87.51494026,0,0,0,0,0,23.97083333,781.5972017,136.6391945,95.75,96,5.031222425,217.1103345,73,13.5250001
9/15/2021 13:00,0,2.796875,87.63249779,0,0,0,0,0,9.023333333,53.57999778,136.6381683,94.65388889,96,1.589722268,14.88333278,71.5,14.125
9/15/2021 14:00,0,0,84.75434492,0,0,0,0,0,0,3.52E-12,136.8842583,95,96,0.100000001,9.77E-13,68,14.89999986
