Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
9/15/2021 15:00,0,0,84.58000183,0,0,0,0,0,0,3.52E-12,136.934185,95,96,0.100000001,9.77E-13,66.5,15.35000014
9/15/2021 16:00,0,0,84.58000183,0,0,0,0,0,0,3.52E-12,137.3697878,94.75,96,0.100000001,9.77E-13,62.5,15.67499995
9/15/2021 17:00,0,0,84.58000183,0,0,0,0,0,0,3.52E-12,138.9064537,94,96,0.100000001,9.77E-13,64.5,15.42499995
9/15/2021 18:00,0,0,81.75520096,0,0,0,0,0,0,3.52E-12,137.5681686,93.75,96,0.100000001,9.77E-13,66.75,15.0999999
9/15/2021 19:00,0,0,71.73999786,0,0,0,0,0,0,3.52E-12,137.3676643,93,96,0.100000001,9.77E-13,68.25,14.55000019
9/15/2021 20:00,0,0,71.73999786,0,0,0,0,0,0,15.73,137.3622246,93,96,0.718611126,4.369444444,72,14.20000005
9/15/2021 21:00,0,0.296875,71.73999786,0,0,0,0,0,0,65.53899999,137.4050598,93,96,1.837250006,18.2052778,76.75,13.6500001
9/15/2021 22:00,0,0,71.73999786,0,0,0,0,0,0,17.46999434,137.4770966,92.75,96,0.705416665,4.852776205,79.75,12.7750001
9/15/2021 23:00,0,0,67.17418147,0,0,0,0,0,0,8.400000001,137.633812,92,96,0.583333333,2.333333334,76.75,12.19999981
9/16/2021 0:00,0,0,61.59999847,0,0,0,0,0,0,14.27999985,137.6916504,92,96,0.542416669,3.966666629,75.75,12.02499986
9/16/2021 1:00,0,1.203125,61.59999847,0,0,0,0,0,0,37.85499753,137.6951103,91.25,96,1.474888925,10.51527711,79,11.375
9/16/2021 2:00,0,0,61.59999847,0,0,0,0,0,0,6.210000001,137.670208,91,96,0.207000008,1.725,80.25,10.94999981
9/16/2021 3:00,0,0.90625,61.59999847,0,0,0,0,0,0,1.41E-09,137.7398071,91,96,0,3.91E-10,82,11.32500029
9/16/2021 4:00,0,0,61.59999847,0,0,0,0,0,0,1.41E-09,137.6570587,91,96,0,3.91E-10,83.25,11.67499995
9/16/2021 5:00,0,0,63.75575149,0,0,0,0,0,0,121.354993,137.4348564,90.32666667,96,1.470944454,33.70972036,83.25,11.47500014
9/16/2021 6:00,0,2.09375,81.75960357,0,0,0,0,0,34.10694444,781.9118897,136.7195496,93.76555556,96,7.782694461,217.2731413,87.5,9.499999762
9/16/2021 7:00,0,0,83.11353047,0,0,0,0,0,35.62916667,782.7167562,136.6172448,95.63722222,96,9.036888855,217.4213219,86.75,9.800000191
9/16/2021 8:00,0,17.40625,85.05059392,0,0,0,0,0,31.16888889,783.2571441,136.911293,96.00222222,96,7.464833466,217.5714296,81.5,11.62500024
9/16/2021 9:00,0,0,86.66493675,0,0,0,0,0,27.22111111,781.5240949,136.690979,96.07333333,96,6.030888974,217.1978039,78.5,12.29999971
9/16/2021 10:00,0,11.09375,88.50935765,0,0,0,0,0,18.24388889,668.4599743,136.7089157,95.50944444,96,4.181666794,185.683327,76.75,13.02499986
9/16/2021 11:00,0,3.90625,86.87492517,0,0,0,0,0,0,69.83510898,138.5236933,94.56527778,96,0.461916676,19.39864146,74.25,13.45000029
9/16/2021 12:00,0,2.390625,85.49213998,0,0,0,0,0,25.83888889,782.7163339,136.3061447,94.20972222,96,5.737305574,217.4212045,76,13.32500005
9/16/2021 13:00,0,0,87.68627818,0,0,0,0,0,24.02166667,785.0689163,136.6015205,96.13777778,96,5.329166765,218.0746994,74.75,13.5999999
9/16/2021 14:00,0,12.90625,85.06188153,0,0,0,0,0,29.65,791.071391,136.9263649,92.3675,96,7.120611309,219.7420539,74.25,13.75
9/16/2021 15:00,0,4.203125,89.10977327,0,0,0,0,0,14.1125,447.3782824,137.0504684,95.60833333,96,2.989888986,124.2717451,69.25,14.8499999
9/16/2021 16:00,0,0.59375,89.79000092,0,0,0,0,0,0,3.34E-11,137.1610489,96,96,0,9.28E-12,70,14.60000014
9/16/2021 17:00,0,0,88.15759964,0,0,0,0,0,0,3.34E-11,137.3384552,96,96,0,9.28E-12,71.25,14.20000005
9/16/2021 18:00,0,0,81.84999847,0,0,0,0,0,0,3.34E-11,137.4433479,95.25,96,0,9.28E-12,63.75,14.7750001
9/16/2021 19:00,0,0,81.84999847,0,0,0,0,0,0,3.34E-11,137.3993683,95,96,0,9.28E-12,66.75,14.32500005
9/16/2021 20:00,0,0,81.84999847,0,0,0,0,0,0,3.34E-11,137.4090385,95,96,0,9.28E-12,74,13.92499971
9/16/2021 21:00,0,0,80.65119873,0,0,0,0,0,0,3.34E-11,137.4368095,95,96,0,9.28E-12,75.5,14
9/16/2021 22:00,0,0,71.86000061,0,0,0,0,0,0,3.34E-11,137.4689751,94.75,96,0,9.28E-12,74.75,14.10000038
9/16/2021 23:00,0,0,71.86000061,0,0,0,0,0,0,3.34E-11,137.4474525,94,96,0,9.28E-12,73.5,13.92499971
9/17/2021 0:00,0,0,71.86000061,0,0,0,0,0,0,3.34E-11,137.589138,93.75,96,0,9.28E-12,71.5,14.05000019
9/17/2021 1:00,0,0,71.86000061,0,0,0,0,0,0,3.34E-11,137.5910721,93,96,0,9.28E-12,69.25,14.07500005
9/17/2021 2:00,0,0,71.63800055,0,0,0,0,0,0,3.34E-11,137.6673203,93,96,0,9.28E-12,68,13.89999986
9/17/2021 3:00,0,0,61.05999756,0,0,0,0,0,0,3.34E-11,137.7944946,93,96,0,9.28E-12,81,12.19999981
9/17/2021 4:00,0,0,61.05999756,0,0,0,0,0,0,3.34E-11,137.7061577,93,96,0,9.28E-12,83.75,11.82500005
9/17/2021 5:00,0,0,61.05999756,0,0,0,0,0,0,13.85125,137.6033821,92.25,96,0.220694453,3.847569444,87.5,11.60000014
9/17/2021 6:00,0,0,61.05999756,0,0,0,0,0,0,155.0188254,137.3369751,92,96,5.65600012,43.06078492,91.5,11.0250001
9/17/2021 7:00,0,2.5,74.4170039,0,0,0,0,0,21.5425,541.9649749,137.0086288,92.68916667,96,4.874361296,150.5458268,94.5,10.7249999
9/17/2021 8:00,0,0,83.21549505,0,0,0,0,0,35.18972222,782.4432604,136.9665794,96,96,8.80091691,217.3453509,95,10.75
9/17/2021 9:00,0,0,84.94603774,0,0,0,0,0,39.78666667,781.324637,136.7602463,98.68583333,97.54,9.216250237,217.1563124,95,10.60000038
9/17/2021 10:00,0,0,96.88614566,0,0,0,0,0,35.83694444,783.3949722,136.8512192,109.6452778,108.6666667,8.662805817,217.6097148,96,10.4749999
9/17/2021 11:00,0,32.609375,97.55137205,0,0,0,0,0,34.62166667,783.0072571,136.8271484,109.2627778,109.3394444,8.313194631,217.5020171,96,10.37499976
9/17/2021 12:00,0,0,97.61054629,0,0,0,0,0,33.4175,781.7072477,136.7775154,109.5152778,110,8.174944553,217.140903,96,10.37499976
9/17/2021 13:00,0,0,97.96866292,0,0,0,0,0,33,783.1875304,136.6226578,109.2094444,110,8.011777898,217.5520926,96,10.5
9/17/2021 14:00,0,0,98.19515548,0,0,0,0,0,32.91416667,781.8679738,136.7756729,109.4538889,110,7.667861249,217.1855489,96.25,10.6500001
9/17/2021 15:00,0,34.5,98.63999367,0,0,0,0,0,31.80111111,782.8089202,137.2248154,109.2966667,110,7.444611183,217.4469229,97,10.79999995
9/17/2021 16:00,0,0,99.06562641,0,0,0,0,0,30.97722222,782.6969699,136.9118614,109.2877778,110,7.179277893,217.4158258,97,11.1500001
9/17/2021 17:00,0,0,99.62447016,0,0,0,0,0,28.86,782.4987238,137.0577583,109.4377778,110,6.795638905,217.3607575,97,11.5999999
9/17/2021 18:00,0,18.59375,100.53877,0,0,0,0,0,26.93111111,782.0460596,137.2246094,109,110,5.883055636,217.1961863,96.25,12.42500019
9/17/2021 19:00,0,0,101.7128855,0,0,0,0,0,23.65416667,784.0124314,137.2334785,109.1983333,110,5.112555684,217.7812319,96,12.97500014
9/17/2021 20:00,0,0,102.0562866,0,0,0,0,0,22.31222222,783.5787649,137.3678436,109.7266667,110,4.591222281,217.6607688,96.75,13.27499986
9/17/2021 21:00,0,13.5,102.4829632,0,0,0,0,0,20.06388889,783.7550245,137.2459793,109.5,110,3.869555574,217.7097292,97,13.67499995
9/17/2021 22:00,0,0,103.3857244,0,0,0,0,0,16.87,631.1244222,137.4205246,109.21,110,2.962722293,175.3123406,97,13.75
9/17/2021 23:00,0,6.40625,103.0396623,0,0,0,0,0,1.17,4.16000995,137.3274612,109.75,110,0.19644445,1.155558319,96.25,13.79999995
9/18/2021 0:00,0,0,99.55835019,0,0,0,0,0,0,1.13E-05,137.4439392,110,110,0,3.13E-06,96,13.625
9/18/2021 1:00,0,0,94.89838352,0,0,0,0,0,0,1.13E-05,137.2462502,109.5,110,0,3.13E-06,97,13.37499976
9/18/2021 2:00,0,0,93.68999481,0,0,0,0,0,0,1.13E-05,137.4100113,109,110,0,3.13E-06,96.25,13.25
9/18/2021 3:00,0,0,88.13845432,0,0,0,0,0,0,1.13E-05,137.4346275,108.25,110,0,3.13E-06,93.25,13.44999981
9/18/2021 4:00,0,0,84.66719457,0,0,0,0,0,0,1.13E-05,137.3610611,108,110,0,3.13E-06,94.25,13.29999995
9/18/2021 5:00,0,0,82.10222283,0,0,0,0,0,0,1.13E-05,137.4380455,108,110,0,3.13E-06,93,13.07500005
9/18/2021 6:00,0,0,81.86000061,0,0,0,0,0,0,1.13E-05,137.2367706,107.75,110,0,3.13E-06,90.5,12.92499971
9/18/2021 7:00,0,0,81.86000061,0,0,0,0,0,0,1.13E-05,137.2430305,107,110,0,3.13E-06,91.5,12.4000001
9/18/2021 8:00,0,0,77.65016772,0,0,0,0,0,0,1.13E-05,137.2332382,106.25,110,0,3.13E-06,92.25,12.4749999
9/18/2021 9:00,0,0,73.15000153,0,0,0,0,0,0,1.13E-05,136.9007263,106,110,0,3.13E-06,88,13.8499999
9/18/2021 10:00,0,0,73.15000153,0,0,0,0,0,0,1.13E-05,136.8972359,106,110,0,3.13E-06,85.75,14.79999995
9/18/2021 11:00,0,0,73.15000153,0,0,0,0,0,0,1.13E-05,136.9498711,105.5,110,0,3.13E-06,82.25,15.47500014
9/18/2021 12:00,0,0,73.15000153,0,0,0,0,0,0,1.13E-05,136.9527206,105,110,0,3.13E-06,80.75,15.70000005
9/18/2021 13:00,0,0,73.15000153,0,0,0,0,0,0,1.13E-05,137.1702003,104.25,110,0,3.13E-06,80.25,15.5999999
9/18/2021 14:00,0,0,73.15000153,0,0,0,0,0,0,1.13E-05,137.3415031,104,110,0,3.13E-06,83.25,15.07500029
9/18/2021 15:00,0,0,58.47771032,0,0,0,0,0,0,1.13E-05,137.1972923,104,110,0,3.13E-06,73.75,16.29999995
9/18/2021 16:00,0,0,57.70999908,0,0,0,0,0,0,1.13E-05,137.227211,103.5,110,0,3.13E-06,69.75,16.375
9/18/2021 17:00,0,0,54.2890804,0,0,0,0,0,0,1.13E-05,137.3346786,103,110,0,3.13E-06,71.25,16.20000029
9/18/2021 18:00,0,0.390625,72.07046674,0,0,0,0,0,0,112.7700084,137.4040108,92.35777778,110,2.085555567,31.32500249,72.25,15.625
9/18/2021 19:00,0,0,80.64263833,0,0,0,0,0,0,2.81E-05,142.8065148,87,110,0,7.81E-06,83.75,13.17500019
9/18/2021 20:00,0,0,79.61999512,0,0,0,0,0,0,2.81E-05,137.6098022,87,110,0,7.81E-06,90.5,12.375
9/18/2021 21:00,0,0,79.61999512,0,0,0,0,0,0,2.81E-05,137.5226707,86.25,110,0,7.81E-06,94,12.19999981
9/18/2021 22:00,0,0,79.61999512,0,0,0,0,0,0,2.81E-05,137.5489082,86,110,0,7.81E-06,93,12.32500005
9/18/2021 23:00,0,0,79.61999512,0,0,0,0,0,0,2.81E-05,137.5676346,86,110,0,7.81E-06,94.5,12.125
9/19/2021 0:00,0,0,79.61999512,0,0,0,0,0,0,2.81E-05,137.644886,86,110,0,7.81E-06,95,11.9749999
9/19/2021 1:00,0,0,73.22759781,0,0,0,0,0,0,2.81E-05,137.6524582,85.75,110,0,7.81E-06,95,11.87499976
9/19/2021 2:00,0,0.296875,64.40000153,0,0,0,0,0,0,2.81E-05,137.6434059,85,110,0,7.81E-06,95.5,11.8499999
9/19/2021 3:00,0,0,87.94319318,0,0,0,0,0,0,741.7195869,137.6213417,91.38222222,110,1.344277811,206.0332193,96,11.75
9/19/2021 4:00,0,0,89.31237209,0,0,0,0,0,0,785.4691745,137.4721832,93,110,0.200000003,218.1858819,96,11.5
9/19/2021 5:00,0,0,89.71695486,0,0,0,0,0,0,436.3179708,137.3549271,92.5,110,0.200000003,121.1994367,96,11.44999981
9/19/2021 6:00,0,0,87.04976925,0,0,0,0,0,0,0.00675,137.2266006,93,110,0.200000003,0.001875,96,11.42499971
9/19/2021 7:00,0,0,85.01143894,0,0,0,0,0,0,0.00675,137.3332253,92.50555556,110,0.200000003,0.001875,96,11.5
9/19/2021 8:00,0,0,85.00999451,0,0,0,0,0,0,0.00675,137.4179268,92,110,0.200000003,0.001875,96,11.75
9/19/2021 9:00,0,0,85.00999451,0,0,0,0,0,0,0.00675,137.208847,91.75,110,0.200000003,0.001875,95.25,12.17499995
9/19/2021 10:00,0,0.40625,85.00999451,0,0,0,0,0,0,0.00675,137.217701,91,110,0.200000003,0.001875,93.25,12.82500029
9/19/2021 11:00,0,0,85.00999451,0,0,0,0,0,0,0.00675,137.145401,91,110,0.175000003,0.001875,91.5,13.04999995
9/19/2021 12:00,0,0,70.05311896,0,0,0,0,0,0,0.00675,137.1301537,91,110,0.100000001,0.001875,88.75,13.7750001
9/19/2021 13:00,0,0,68.47999573,0,0,0,0,0,0,0.00675,137.1797562,91,110,0.100000001,0.001875,87.5,14.2249999
9/19/2021 14:00,0,0,68.47999573,0,0,0,0,0,0,0.00675,137.2647171,90.5,110,0.100000001,0.001875,85.25,14.50000024
9/19/2021 15:00,0,0,68.47999573,0,0,0,0,0,0,0.00675,137.3477783,90,110,0.100000001,0.001875,88.5,13.94999981
9/19/2021 16:00,0,0,62.1998605,0,0,0,0,0,0,0.00675,137.2194748,89.75,110,0.100000001,0.001875,90.25,13.92499995
9/19/2021 17:00,0,0,59.35999298,0,0,0,0,0,0,0.00675,137.2538872,89,110,0.100000001,0.001875,88,14.57500005
9/19/2021 18:00,0,0,59.35999298,0,0,0,0,0,0,0.00675,137.2934608,89,110,0.100000001,0.001875,88.75,14.32500005
9/19/2021 19:00,0,0,59.35999298,0,0,0,0,0,0,0.00675,137.2955894,89,110,0.100000001,0.001875,89.75,13.875
9/19/2021 20:00,0,0,59.35999298,0,0,0,0,0,0,0.00675,137.2558022,89,110,0.100000001,0.001875,91.5,13.57499981
9/19/2021 21:00,0,0,52.16292331,0,0,0,0,0,0,0.00675,137.3221626,88,110,0.100000001,0.001875,93,13.17500019
9/19/2021 22:00,0,0,51.52999878,0,0,0,0,0,0,0.00675,137.261734,88,110,0.100000001,0.001875,94.5,13
9/19/2021 23:00,0,0,51.52999878,0,0,0,0,0,0,0.00675,137.208622,88,110,0.100000001,0.001875,95.75,12.625
9/20/2021 0:00,0,0,51.52999878,0,0,0,0,0,0,0.00675,137.4386139,88,110,0.100000001,0.001875,96,12.42499971
9/20/2021 1:00,0,0,51.52999878,0,0,0,0,0,0,0.00675,137.3367767,87.5,110,0.100000001,0.001875,96,12.30000019
9/20/2021 2:00,0,0,49.77258738,0,0,0,0,0,0,0.00675,137.5211182,87,110,0.100000001,0.001875,96.5,12.37499976
9/20/2021 3:00,0,0,45.98999786,0,0,0,0,0,0,0.00675,137.3275604,87,110,0.100000001,0.001875,97,12.1500001
9/20/2021 4:00,0,0,45.98999786,0,0,0,0,0,0,0.00675,137.2599106,86,110,0.100000001,0.001875,96,11.87499976
9/20/2021 5:00,0,0,45.98999786,0,0,0,0,0,0,0.00675,137.0181122,86,110,0.100000001,0.001875,96,11.82500005
9/20/2021 6:00,0,0,45.98999786,0,0,0,0,0,0,0.00675,137.0181122,86,110,0.100000001,0.001875,95,11.92499995
9/20/2021 7:00,0,0,45.98999786,0,0,0,0,0,0,0.00675,137.0181122,86,110,0.100000001,0.001875,95.75,11.75
9/20/2021 8:00,0,0,45.98999786,0,0,0,0,0,0,0.00675,137.0181122,85.75,110,0.100000001,0.001875,94.5,11.82500005
9/20/2021 9:00,0,0,45.98999786,0,0,0,0,0,0,0.00675,137.0181122,85,110,0.100000001,0.001875,92.75,12.4749999
9/20/2021 10:00,0,0,44.01709759,0,0,0,0,0,0,0.00675,136.6703491,85,110,0.100000001,0.001875,89.25,13.52499986
9/20/2021 11:00,0,0,41.62999725,0,0,0,0,0,0,0.00675,136.8062973,84.25,110,0.100000001,0.001875,84,14.45000005
9/20/2021 12:00,0,0,41.62999725,0,0,0,0,0,0,0.00675,140.9947755,84,110,0.100000001,0.001875,83.25,14.64999986
9/20/2021 13:00,0,0,41.62999725,0,0,0,0,0,0,0.00675,136.7400589,84,99.96666667,0.100000001,0.001875,80,15.2249999
9/20/2021 14:00,0,0,41.60247343,0,0,0,0,0,0,0.00675,137.1076965,84,98,0.100000001,0.001875,75.75,15.75
9/20/2021 15:00,0,0,40.29100037,0,0,0,0,0,0,0.00675,142.4860423,84,98,0.282750001,0.001875,78,15.75
9/20/2021 16:00,0,0,40.29100037,0,0,0,0,0,0,0.225000009,137.3157425,83,98,0.133333333,0.0625,78.75,15.79999995
9/20/2021 17:00,0,0,39.80550003,0,0,0,0,0,0,8.79E-14,137.2552872,83,98,0,2.44E-14,76.25,15.95000005
9/20/2021 18:00,0,0,39.31999969,0,0,0,0,0,0,8.79E-14,137.3499756,82.25,98,0,2.44E-14,72.25,15.82500005
9/20/2021 19:00,0,0,39.31999969,0,0,0,0,0,0,8.79E-14,137.3330116,82,98,0,2.44E-14,76.5,15.4000001
9/20/2021 20:00,0,0,39.31999969,0,0,0,0,0,0,8.79E-14,137.4760513,82,98,0,2.44E-14,78.5,15.125
9/20/2021 21:00,0,0,39.31999969,0,0,0,0,0,0,8.79E-14,137.4991264,51.52333333,98,0,2.44E-14,81.75,14.82500005
9/20/2021 22:00,0,0,39.31999969,0,0,0,0,0,0,8.79E-14,137.5752411,0,98,0,2.44E-14,83.5,14.75000024
9/20/2021 23:00,0,0,39.31999969,0,0,0,0,0,0,8.79E-14,137.615593,0,98,0,2.44E-14,85.25,13.97500014
9/21/2021 0:00,0,0,38.76292208,0,0,0,0,0,0,8.79E-14,137.4893036,0,98,0,2.44E-14,84.75,13.39999986
9/21/2021 1:00,0,0,35.70000076,0,0,0,0,0,0,8.79E-14,137.5552254,0,98,0,2.44E-14,85,12.95000005
9/21/2021 2:00,0,0,35.70000076,0,0,0,0,0,0,8.79E-14,137.6643982,0,98,0,2.44E-14,86,12.52499986
9/21/2021 3:00,0,0,35.70000076,0,0,0,0,0,0,8.79E-14,137.6211929,0,98,0,2.44E-14,86,12.3499999
9/21/2021 4:00,0,0,35.70000076,0,0,0,0,0,0,8.79E-14,137.4791145,0,98,0,2.44E-14,85.5,12.20000005
9/21/2021 5:00,0,0,35.70000076,0,0,0,0,0,0,8.79E-14,137.2510109,0,98,0,2.44E-14,86.5,11.92499971
9/21/2021 6:00,0,0,35.70000076,0,0,0,0,0,0,8.79E-14,136.8901176,0,98,0,2.44E-14,89,11.5999999
9/21/2021 7:00,0,0,35.70000076,0,0,0,0,0,0,8.79E-14,135.7499069,0,95.24595855,0,2.44E-14,90,11.29999995
9/21/2021 8:00,0,0,35.41161719,0,0,0,0,0,0,8.79E-14,135.9912491,0,110,0,2.44E-14,85.5,12.80000019
9/21/2021 9:00,0,0,33.27999878,0,0,0,0,0,0,8.79E-14,136.093853,0,110,0,2.44E-14,82,13.85000038
9/21/2021 10:00,0,0,33.27999878,0,0,0,0,0,0,8.79E-14,138.6806968,0,110,0,2.44E-14,81.5,14.10000014
9/21/2021 11:00,0,0,33.27999878,0,0,0,0,0,0,8.79E-14,135.9556198,0,110,0,2.44E-14,82.25,14.29999995
9/21/2021 12:00,0,0,33.27999878,0,0,0,0,0,0,8.79E-14,136.9214873,0,110,0,2.44E-14,80.75,14.69999981
9/21/2021 13:00,0,0,33.27999878,0,0,0,0,0,0,8.79E-14,140.0489491,0,110,0,2.44E-14,80.75,15.42500019
9/21/2021 14:00,0,0,33.27999878,0,0,0,0,0,0,8.79E-14,136.8010521,0,110,0,2.44E-14,78.5,16.22500014
9/21/2021 15:00,0,0,33.27999878,0,0,0,0,0,0,8.79E-14,137.1578369,0,110,0,2.44E-14,75.5,16.55000019
9/21/2021 16:00,0,0,32.70874878,0,0,0,0,0,0,8.79E-14,137.2987866,0,110,0,2.44E-14,75.5,16.54999971
9/21/2021 17:00,0,0,31.02999878,0,0,0,0,0,0,8.79E-14,137.6047668,0,110,0,2.44E-14,73.5,16.77499962
9/21/2021 18:00,0,0,31.02999878,0,0,0,0,0,0,8.79E-14,137.6749153,0,110,0,2.44E-14,74.5,16.45000029
9/21/2021 19:00,0,0,31.02999878,0,0,0,0,0,0,8.79E-14,137.3397348,0,110,0,2.44E-14,77.5,15.79999971
9/21/2021 20:00,0,0,31.02999878,0,0,0,0,0,0,8.79E-14,137.4691811,0,110,0,2.44E-14,72.75,16.70000029
9/21/2021 21:00,0,0,31.02999878,0,0,0,0,0,0,8.79E-14,137.4343376,0,110,0,2.44E-14,78.25,15.99999952
9/21/2021 22:00,0,0,31.02999878,0,0,0,0,0,0,8.79E-14,137.3292198,0,110,0,2.44E-14,76.25,16.37499952
9/21/2021 23:00,0,0,31.02999878,0,0,0,0,0,0,8.79E-14,137.4496689,0,110,0,2.44E-14,80.25,16.20000076
9/22/2021 0:00,0,0,30.38905439,0,0,0,0,0,0,8.79E-14,137.4192162,0,110,0,2.44E-14,81.25,16.32499981
9/22/2021 1:00,0,0,29.36999893,0,0,0,0,0,0,8.79E-14,137.4589119,0,110,0,2.44E-14,90.25,14.67500019
9/22/2021 2:00,0,0,29.36999893,0,0,0,0,0,0,8.79E-14,137.4895592,0,110,0,2.44E-14,89.5,14.67500019
9/22/2021 3:00,0,0,29.36999893,0,0,0,0,0,0,8.79E-14,137.3755264,0,110,0,2.44E-14,88.75,14.70000005
9/22/2021 4:00,0,0,29.36999893,0,0,0,0,0,0,8.79E-14,137.4806938,0,110,0,2.44E-14,90.75,14.3499999
9/22/2021 5:00,0,0,29.36999893,0,0,0,0,0,0,8.79E-14,137.3733025,0,110,0,2.44E-14,94.5,13.6500001
9/22/2021 6:00,0,0,29.36999893,0,0,0,0,0,0,8.79E-14,137.4144363,0,110,0,2.44E-14,95.5,13.42499971
9/22/2021 7:00,0,0,29.36999893,0,0,0,0,0,0,8.79E-14,137.2684326,0,110,0,2.44E-14,96.25,13.3499999
9/22/2021 8:00,0,0,28.87499905,0,0,0,0,0,0,8.79E-14,137.2446098,0,110,0,2.44E-14,97,13.17499995
9/22/2021 9:00,0,0,28.37999916,0,0,0,0,0,0,8.79E-14,137.0179672,0,110,0,2.44E-14,97,13.07500005
9/22/2021 10:00,0,0,57.86753812,0,0,0,0,0,0,6.432230206,136.8871117,18.63222222,110,0.290555563,1.786730616,97.5,12.62500024
9/22/2021 11:00,0,0.5,86.41253533,0,0,0,0,0,32.48138889,731.8697348,139.2071814,95.82527778,109.2263889,7.096333471,203.2971493,98,13.10000014
9/22/2021 12:00,0,4.5,86.5630754,0,0,0,0,0,43.34,801.4554806,136.7414131,101.9794444,103.1702778,11.40350021,222.6265231,98,13.4000001
9/22/2021 13:00,0,11.40625,88.48111566,0,0,0,0,0,35.66416667,801.662721,136.586834,100.6594444,101,8.927194691,222.6840901,97.5,14.17500019
9/22/2021 14:00,0,13.09375,90.05789871,0,0,0,0,0,23.655,760.6550867,143.0385971,98.52166667,95.88444444,5.153416715,211.2930803,93,15.19999981
9/22/2021 15:00,0,3.09375,94.02713357,0,0,0,0,0,21.12166667,634.5049792,136.8841476,102.1166667,101.1244444,3.949555639,176.2513836,85,15.79999995
9/22/2021 16:00,0,2.40625,94.69212358,0,0,0,0,0,0.736111111,8.425025492,137.2617978,103.7475,105,0.400000006,2.340284859,80,16.67499971
9/22/2021 17:00,0,0,91.10971514,0,0,0,0,0,0,2.81E-05,137.5605049,103,105,0.400000006,7.81E-06,78.25,16.67500019
9/22/2021 18:00,0,0,87.36466446,0,0,0,0,0,0,2.81E-05,137.5590134,103,105,0.400000006,7.81E-06,80.75,16.625
9/22/2021 19:00,0,0,85.70999908,0,0,0,0,0,0,2.81E-05,137.4043083,103,105,0.400000006,7.81E-06,85.5,15.67500019
9/22/2021 20:00,0,0,85.70999908,0,0,0,0,0,0,2.81E-05,137.4462929,102.75,105,0.400000006,7.81E-06,87.75,14.82500005
9/22/2021 21:00,0,0,85.17596,0,0,0,0,0,0,2.81E-05,137.4810371,102,105,0.400000006,7.81E-06,88.5,14.4749999
9/22/2021 22:00,0,0,75.79999542,0,0,0,0,0,0,2.81E-05,137.213562,101.5,105,0.400000006,7.81E-06,90.25,13.97499967
9/22/2021 23:00,0,0,75.79999542,0,0,0,0,0,0,2.81E-05,137.055233,101,105,0.372666672,7.81E-06,90.25,14.05000019
9/23/2021 0:00,0,0,75.79999542,0,0,0,0,0,0,2.81E-05,137.5058632,101,105,0,7.81E-06,90.75,14
9/23/2021 1:00,0,0,85.86431881,0,0,0,0,0,0,120.1250032,137.5397758,101,105,0.748750018,33.36805672,92,13.92499995
9/23/2021 2:00,0,0,91.90232882,0,0,0,0,0,0,5.98E-10,137.5571976,100,105,0.100000001,1.66E-10,92,13.77499986
9/23/2021 3:00,0,0,88.66837328,0,0,0,0,0,0,5.98E-10,137.5982857,99.75,105,0.100000001,1.66E-10,91.75,13.55000019
9/23/2021 4:00,0,0,84.50175657,0,0,0,0,0,0,5.98E-10,137.2764893,99,105,0.100000001,1.66E-10,89.25,13.57500029
9/23/2021 5:00,0,0,81.3071468,0,0,0,0,0,0,5.98E-10,137.2596397,98.5,105,0.100000001,1.66E-10,89,13.75000024
9/23/2021 6:00,0,0,79.05459717,0,0,0,0,0,0,5.98E-10,137.2147446,98,105,0.100000001,1.66E-10,89.25,13.5999999
9/23/2021 7:00,0,0,77.90499878,0,0,0,0,0,0,5.98E-10,137.091938,98,105,0.100000001,1.66E-10,90,13.4749999
9/23/2021 8:00,0,0.203125,77.90499878,0,0,0,0,0,0,5.98E-10,136.8952035,98,105,0.100000001,1.66E-10,91,13.74999976
9/23/2021 9:00,0,0.59375,86.18305604,0,0,0,0,0,23.41027778,647.1486517,137.1428413,98.24416667,102.5197879,5.824000169,179.7635146,91,14.17500019
9/23/2021 10:00,0,0,86.19895163,0,0,0,0,0,38.24444444,802.0179747,137.1140442,99.56888889,100,9.94527794,222.8122731,89.75,14.05000019
9/23/2021 11:00,0,19.109375,87.63480276,0,0,0,0,0,33.86444444,802.0650569,136.8998871,98.96444444,99.67444444,8.551527891,222.6988589,88.25,14.42499995
9/23/2021 12:00,0,0,87.07742194,0,0,0,0,0,32.59527778,802.81254,136.7385445,97.13944444,98.01666667,7.724916799,223.0034842,88,14.70000029
9/23/2021 13:00,0,14.6875,87.9695801,0,0,0,0,0,29.2775,802.3207828,136.8549614,97.31388889,98,6.616611199,222.8696633,84.75,15.60000014
9/23/2021 14:00,0,7,87.51389367,0,0,0,0,0,14.22638889,586.8692315,139.7270521,94.43444444,95.5575,3.899472253,163.0192316,85.25,15.2750001
9/23/2021 15:00,0,0.703125,85.36601832,0,0,0,0,0,28.85805556,800.0912264,136.9993668,94.86444444,98.03333333,5.990944492,222.2168229,86.5,15.32499981
9/23/2021 16:00,0,6.296875,89.02999687,0,0,0,0,0,13.62805556,711.1286939,137.2327309,94.54111111,95,2.517277757,197.5357489,85.75,15.17499995
9/23/2021 17:00,0,1.8125,87.80299214,0,0,0,0,0,2.84,25.585,137.4455299,93.5,95,0.374722218,7.106944446,82.5,15.69999957
9/23/2021 18:00,0,0,84.62712469,0,0,0,0,0,0,4.92E-09,137.2198448,94,95,0,1.37E-09,80,15.95000052
9/23/2021 19:00,0,0,83.63999939,0,0,0,0,0,0,4.92E-09,137.319561,93.5,95,0,1.37E-09,81.25,14.99999976
9/23/2021 20:00,0,0,83.63999939,0,0,0,0,0,0,4.92E-09,137.2326088,93,95,0,1.37E-09,79.25,14.8499999
9/23/2021 21:00,0,0,81.76754324,0,0,0,0,0,0,4.92E-09,137.3298111,93,95,0,1.37E-09,84,14.42499995
9/23/2021 22:00,0,0,75.01999664,0,0,0,0,0,0,4.92E-09,137.4937057,92,95,0,1.37E-09,90.25,13.92499995
9/23/2021 23:00,0,0,75.01999664,0,0,0,0,0,0,4.92E-09,137.6953125,92,95,0,1.37E-09,92,13.52499986
9/24/2021 0:00,0,0,75.01999664,0,0,0,0,0,0,4.92E-09,137.6562386,92,95,0,1.37E-09,91,13.57499981
9/24/2021 1:00,0,0,75.01999664,0,0,0,0,0,0,4.92E-09,137.5938416,92,95,0,1.37E-09,89.75,13.82500005
9/24/2021 2:00,0,0,75.01999664,0,0,0,0,0,0,4.92E-09,137.3998756,92,95,0,1.37E-09,91,13.60000014
9/24/2021 3:00,0,0,68.39924728,0,0,0,0,0,0,4.92E-09,137.6592789,91.25,95,0,1.37E-09,90.5,13.5999999
9/24/2021 4:00,0,0,62.23999786,0,0,0,0,0,0,4.92E-09,137.5127335,91,95,0,1.37E-09,93,13.04999995
9/24/2021 5:00,0,0,62.23999786,0,0,0,0,0,0,4.92E-09,137.5199585,91,95,0,1.37E-09,92.25,13.0999999
9/24/2021 6:00,0,0,74.24315581,0,0,0,0,0,6.241666667,366.2540746,137.0319939,92.17305556,96.72166667,0.888861128,101.7372432,91,13.19999981
9/24/2021 7:00,0,3.890625,92.44884608,0,0,0,0,0,24.61861111,792.8099259,137.4404453,100.1397222,101.2019444,5.124805645,220.2249799,91.5,13.1500001
9/24/2021 8:00,0,0,91.72389541,0,0,0,0,0,23.22416667,794.9901775,137.0155486,99.25388889,100.5183333,4.983222352,220.8306047,88.75,13.9749999
9/24/2021 9:00,0,7.90625,92.43864162,0,0,0,0,0,11.94388889,201.1783412,136.3957481,99.23222222,100,2.086722273,55.8828726,83.25,15.1500001
9/24/2021 10:00,0,0.59375,89.9484342,0,0,0,0,0,0,0.000225,136.5088997,100,100,0.100000001,6.25E-05,84.75,14.9000001
9/24/2021 11:00,0,0,85.83676487,0,0,0,0,0,0,0.000225,136.457756,99,100,0.100000001,6.25E-05,86,15.10000014
9/24/2021 12:00,0,0,82.88415522,0,0,0,0,0,0,0.000225,136.5447769,98.75,100,0.100000001,6.25E-05,85,15.70000029
9/24/2021 13:00,0,0,82.72000122,0,0,0,0,0,0,0.000225,136.7846565,98,100,0.100000001,6.25E-05,77.75,17.39999962
9/24/2021 14:00,0,0,82.72000122,0,0,0,0,0,0,0.000225,136.8511047,98,100,0.100000001,6.25E-05,72.25,17.72500038
9/24/2021 15:00,0,0,82.72000122,0,0,0,0,0,0,0.000225,137.0047112,98,100,0.100000001,6.25E-05,71.25,17.7750001
9/24/2021 16:00,0,0,72.80276006,0,0,0,0,0,0,0.000225,137.1595192,97.75,100,0.100000001,6.25E-05,68.5,18.79999971
9/24/2021 17:00,0,0,71.49999237,0,0,0,0,0,0,0.000225,137.2518768,97,100,0.100000001,6.25E-05,67.5,18.44999981
9/24/2021 18:00,0,0,71.49999237,0,0,0,0,0,0,0.000225,137.4310226,96.75,100,0.100000001,6.25E-05,65.5,18.5
9/24/2021 19:00,0,0,71.49999237,0,0,0,0,0,0,0.000225,137.3881187,96,100,0.100000001,6.25E-05,73.25,17.57499981
9/24/2021 20:00,0,0,71.49999237,0,0,0,0,0,0,0.000225,137.3891068,96,100,0.100000001,6.25E-05,85.5,15.52499986
9/24/2021 21:00,0,0,62.1035474,0,0,0,0,0,0,0.000225,137.4281731,96,100,0.100000001,6.25E-05,82.75,15.77499986
9/24/2021 22:00,0,0,59.52999878,0,0,0,0,0,0,0.000225,137.6556206,96,100,0.100000001,6.25E-05,82.25,16.07500052
9/24/2021 23:00,0,0,59.52999878,0,0,0,0,0,0,0.000225,137.6645126,95,100,0.100000001,6.25E-05,84.75,15.75
9/25/2021 0:00,0,0,59.52999878,0,0,0,0,0,0,0.000225,137.6637383,95,100,0.100000001,6.25E-05,85.5,15.8499999
9/25/2021 1:00,0,0,58.04192117,0,0,0,0,0,0,0.000225,137.5618057,94.25,100,0.100000001,6.25E-05,89.75,14.97500014
9/25/2021 2:00,0,0,51.56999969,0,0,0,0,0,0,0.000225,137.6123619,94,100,0.100000001,6.25E-05,85.5,15.8499999
9/25/2021 3:00,0,0,51.56999969,0,0,0,0,0,0,0.000225,137.6252327,94,100,0.100000001,6.25E-05,85.75,15.29999995
9/25/2021 4:00,0,0,51.56999969,0,0,0,0,0,0,0.000225,137.5581589,94,100,0.100000001,6.25E-05,85,15.3499999
9/25/2021 5:00,0,0,51.56999969,0,0,0,0,0,0,0.000225,137.4558601,93.5,100,0.100000001,6.25E-05,86.5,15.0999999
9/25/2021 6:00,0,0,51.56999969,0,0,0,0,0,0,0.000225,137.5332031,93,100,0.100000001,6.25E-05,89.5,14.25
9/25/2021 7:00,0,0,51.56999969,0,0,0,0,0,0,0.000225,137.3669405,92.5,100,0.100000001,6.25E-05,92.25,13.82500005
9/25/2021 8:00,0,0,49.1134685,0,0,0,0,0,0,0.000225,137.3850975,92,100,0.100000001,6.25E-05,89.75,14.87500024
9/25/2021 9:00,0,0,43.89999771,0,0,0,0,0,0,0.000225,136.897728,92,100,0.100000001,6.25E-05,84.5,16.52499962
9/25/2021 10:00,0,0,43.89999771,0,0,0,0,0,0,0.000225,136.9228859,92,100,0.100000001,6.25E-05,80.75,18.05000019
9/25/2021 11:00,0,0,43.89999771,0,0,0,0,0,0,0.000225,136.8778076,91.75,100,0.100000001,6.25E-05,77,19.0250001
9/25/2021 12:00,0,0,43.89999771,0,0,0,0,0,0,0.000225,136.7863579,91,100,0.100000001,6.25E-05,74.75,19.8499999
9/25/2021 13:00,0,0,43.89999771,0,0,0,0,0,0,0.000225,136.7731781,91,100,0.100000001,6.25E-05,71,20.67500019
9/25/2021 14:00,0,0,43.89999771,0,0,0,0,0,0,0.000225,136.7884369,91,100,0.100000001,6.25E-05,67.75,21.5250001
9/25/2021 15:00,0,0,43.89999771,0,0,0,0,0,0,0.000225,136.9822769,91,100,0.100000001,6.25E-05,64.75,21
9/25/2021 16:00,0,0,40.62531976,0,0,0,0,0,0,0.000225,137.1815758,90.5,100,0.100000001,6.25E-05,64.25,20.9000001
9/25/2021 17:00,0,0,37.96999741,0,0,0,0,0,0,0.000225,137.3074265,90,100,0.100000001,6.25E-05,60.75,21.5250001
9/25/2021 18:00,0,0,37.96999741,0,0,0,0,0,0,0.000225,137.2739182,89.75,100,0.100000001,6.25E-05,62.25,20.27499962
9/25/2021 19:00,0,0,37.96999741,0,0,0,0,0,0,0.000225,137.5897827,89,100,0.100000001,6.25E-05,64.75,19.375
9/25/2021 20:00,0,0,37.96999741,0,0,0,0,0,0,0.000225,137.5637665,89,100,0.100000001,6.25E-05,61.75,18.92499971
9/25/2021 21:00,0,0,37.96999741,0,0,0,0,0,0,0.000225,137.6425819,89,100,0.100000001,6.25E-05,62.75,18.39999962
9/25/2021 22:00,0,0,37.96999741,0,0,0,0,0,0,0.000225,137.6110153,89,100,0.100000001,6.25E-05,67.25,17.52499962
9/25/2021 23:00,0,0,37.96999741,0,0,0,0,0,0,0.000225,137.4880104,88.25,100,0.100000001,6.25E-05,60.25,17.5250001
9/26/2021 0:00,0,0,35.22888629,0,0,0,0,0,0,0.000225,137.592659,88,100,0.100000001,6.25E-05,67.5,17.1500001
9/26/2021 1:00,0,0,33.96999741,0,0,0,0,0,0,0.000225,137.5437469,87.5,100,0.100000001,6.25E-05,69.75,15.49999976
9/26/2021 2:00,0,0,33.96999741,0,0,0,0,0,0,0.000225,137.6414604,87,100,0.100000001,6.25E-05,79,14.1500001
9/26/2021 3:00,0,0,33.96999741,0,0,0,0,0,0,0.000225,137.6026993,87,100,0.100000001,6.25E-05,79.75,13.57500005
9/26/2021 4:00,0,0,33.96999741,0,0,0,0,0,0,0.000225,137.6541901,87,100,0.100000001,6.25E-05,83.75,12.9749999
9/26/2021 5:00,0,0,33.96999741,0,0,0,0,0,0,0.000225,137.6146049,86.75,100,0.100000001,6.25E-05,79,13.57500029
9/26/2021 6:00,0,0,33.96999741,0,0,0,0,0,0,0.000225,137.6340561,86,100,0.100000001,6.25E-05,84.75,13
9/26/2021 7:00,0,0,33.96999741,0,0,0,0,0,0,0.000225,137.5621857,86,100,0.100000001,6.25E-05,89.75,12.30000019
9/26/2021 8:00,0,0,32.03318161,0,0,0,0,0,0,0.000225,137.3648949,85.25,100,0.100000001,6.25E-05,93,11.875
9/26/2021 9:00,0,0,31.59999847,0,0,0,0,0,0,0.000225,137.4292679,85,100,0.100000001,6.25E-05,95,11.80000019
9/26/2021 10:00,0,0,31.59999847,0,0,0,0,0,0,0.000225,137.5417023,85,100,0.100000001,6.25E-05,95.75,11.92499995
9/26/2021 11:00,0,0,31.59999847,0,0,0,0,0,0,0.000225,137.4763298,85,100,0.100000001,6.25E-05,96,12.125
9/26/2021 12:00,0,0,31.59999847,0,0,0,0,0,0,0.000225,137.4088669,85,100,0.100000001,6.25E-05,95.75,12.6500001
9/26/2021 13:00,0,0,31.59999847,0,0,0,0,0,0,0.000225,137.4615593,84.5,100,0.100000001,6.25E-05,94.75,12.77499986
9/26/2021 14:00,0,0,31.59999847,0,0,0,0,0,0,0.000225,137.3714981,84,100,0.100000001,6.25E-05,94,13.07500029
9/26/2021 15:00,0,0,31.59999847,0,0,0,0,0,0,0.000225,137.2226372,83.75,100,0.100000001,6.25E-05,94,13.125
9/26/2021 16:00,0,0,30.15920841,0,0,0,0,0,0,0.000225,137.3033829,83,100,0.100000001,6.25E-05,94.5,13.05000019
9/26/2021 17:00,0,0,30.09000015,0,0,0,0,0,0,0.000225,137.2447624,83,100,0.100000001,6.25E-05,95.75,12.7249999
9/26/2021 18:00,0,0,30.09000015,0,0,0,0,0,0,0.000225,137.4585419,83,100,0.100000001,6.25E-05,96.75,12.7750001
9/26/2021 19:00,0,0,30.09000015,0,0,0,0,0,0,0.000225,137.4016571,83,100,0.100000001,6.25E-05,96,12.80000019
9/26/2021 20:00,0,0,30.09000015,0,0,0,0,0,0,0.000225,137.3045082,82.75,100,0.100000001,6.25E-05,96.5,13
9/26/2021 21:00,0,0,30.09000015,0,0,0,0,0,0,0.000225,137.5461655,82,100,0.100000001,6.25E-05,96.75,13.3499999
9/26/2021 22:00,0,0,30.09000015,0,0,0,0,0,0,0.000225,137.4241257,82,100,0.100000001,6.25E-05,96,13.6500001
9/26/2021 23:00,0,0,30.09000015,0,0,0,0,0,0,0.000225,137.3526573,82,100,0.100000001,6.25E-05,96,13.67499995
9/27/2021 0:00,0,0,29.45249987,0,0,0,0,0,0,0.000225,137.3035431,82,100,0.100000001,6.25E-05,96,13.7249999
9/27/2021 1:00,0,0,29.23999977,0,0,0,0,0,0,0.000225,137.4285011,82,100,0.100000001,6.25E-05,95,13.89999962
9/27/2021 2:00,0,0,29.23999977,0,0,0,0,0,0,0.000225,137.286644,81,100,0.100000001,6.25E-05,92.75,13.875
9/27/2021 3:00,0,0,29.23999977,0,0,0,0,0,0,0.000225,137.3424187,81,100,0.100000001,6.25E-05,88,13.29999995
9/27/2021 4:00,0,0,29.23999977,0,0,0,0,0,0,0.000225,137.3310814,81,100,0.100000001,6.25E-05,84.75,13.3499999
9/27/2021 5:00,0,0,29.23999977,0,0,0,0,0,0,0.000225,137.1228485,80,100,0.100000001,6.25E-05,80.5,13.67499995
9/27/2021 6:00,0,0.5,77.99064829,0,0,0,0,0,16.42861111,661.3432727,137.0248795,91.55138889,99.03555556,3.920027932,183.7064646,81.75,13.45000005
9/27/2021 7:00,0,6.40625,88.51344528,0,0,0,0,0,27.84277778,789.7271066,136.7730316,97.69888889,98.02916667,6.29711129,219.3686416,85.75,13.0999999
9/27/2021 8:00,0,0,88.03982289,0,0,0,0,0,29.49527778,792.4114867,137.0792957,98.93083333,99,7.210055606,220.043469,91.25,12.70000005
9/27/2021 9:00,0,12.59375,89.35992291,0,0,0,0,0,25.82777778,775.7440844,137.0298195,97.98694444,98.97555556,5.986611223,215.4844684,92.25,13.22500014
9/27/2021 10:00,0,3.109375,85.11234492,0,0,0,0,0,3.878055556,780.306467,136.863205,89.81333333,98,0.48233335,216.7517972,89.25,14.22500014
9/27/2021 11:00,0,0,85.34149814,0,0,0,0,0,0,802.9483007,136.8535614,89,98,0.300000006,223.0411959,86.75,14.50000024
9/27/2021 12:00,0,0,85.48423694,0,0,0,0,0,0,584.7892278,137.1099968,67.81083333,98,0.452250007,162.4414527,87.75,13.9000001
9/27/2021 13:00,0,0,85.03627397,0,0,0,0,0,0,804.8434468,137.1539328,88.75166667,98,0.395750008,223.6267226,90.5,13.57500005
9/27/2021 14:00,0,0,83.98083371,0,0,0,0,0,0,802.8672483,137.1527634,88,98,0.300000012,223.0186801,91.75,13.1500001
9/27/2021 15:00,0,0,83.03749657,0,0,0,0,0,0,805.3845707,137.0698357,86.75,98,0.499888889,223.7179372,90.75,12.375
9/27/2021 16:00,0,0,83.91499901,0,0,0,0,0,0,802.8638911,137.1287117,87.5,98,0.5,223.0177484,92.75,13.1500001
9/27/2021 17:00,0,0,85.57365765,0,0,0,0,0,0,804.1127199,137.287963,88.5,98,0.5,223.364645,90.75,13.625
9/27/2021 18:00,0,0.890625,85.28946278,0,0,0,0,0,0,802.3924504,137.2337415,88.25,98,0.5,222.8867927,90.5,13.25
9/27/2021 19:00,0,0,85.02249718,0,0,0,0,0,0,804.4530213,137.2817116,88.75,98,0.5,223.4591734,92.25,12.9000001
9/27/2021 20:00,0,0,82.08500525,0,0,0,0,0,0,801.8997057,139.4421595,85.50555556,98,0.913000019,222.7499189,93.5,12.42499995
9/27/2021 21:00,0,0,84.38490332,0,0,0,0,0,0,802.8216341,137.2428513,88.06166667,98,0.349666681,223.070964,91.75,12.14999986
9/27/2021 22:00,0,0,85.76815207,0,0,0,0,0,0,806.1293684,137.5874403,88.75,98,0.450000003,223.9248256,94.75,11.82500005
9/27/2021 23:00,0,0,86.83999825,0,0,0,0,0,0,806.3454115,137.4841881,89.85166667,98,0.343666666,223.9848373,95.5,11.80000019
9/28/2021 0:00,0,0,87.2031998,0,0,0,0,0,0,802.0666201,137.4948158,90.24777778,98,0.100000001,222.8484837,96,11.82500005
9/28/2021 1:00,0,0,87.17250061,0,0,0,0,0,0,802.5883035,137.3990479,90.75,98,0.100000001,222.9411962,95.25,11.54999995
9/28/2021 2:00,0,1.203125,87.10749626,0,0,0,0,0,0,802.8809675,137.3451488,90.50333333,98,0.100000001,223.0224918,94.25,11.39999962
9/28/2021 3:00,0,0,87.49749374,0,0,0,0,0,0,803.8707224,137.5517807,91,98,0.100000001,223.2974239,94.25,11.2750001
9/28/2021 4:00,0,0,86.13703307,0,0,0,0,0,0,803.2298543,137.4159088,89.24833333,98,0.443444445,223.1194052,95.5,11.05000019
9/28/2021 5:00,0,0,84.44916534,0,0,0,0,0,0,802.1624638,137.060463,88.25,98,0.5,222.8229076,96,10.94999981
9/28/2021 6:00,0,0,86.31029828,0,0,0,0,0,0,794.0874013,136.5256157,89.49611111,98,0.791583354,220.5701123,96,11.07500029
9/28/2021 7:00,0,0,89.75010217,0,0,0,0,0,0,797.6867294,136.563909,93.40944444,98,0.194750011,221.5796475,96,11.12500024
9/28/2021 8:00,0,1,88.51872085,0,0,0,0,0,26.42055556,792.9846761,136.7467944,96.45111111,98,5.731166691,220.2735219,95.25,11.3499999
9/28/2021 9:00,0,0,89.48876917,0,0,0,0,0,24.2825,786.6258897,137.1092991,97.75444444,98,5.023361198,218.5965979,95,11.7750001
9/28/2021 10:00,0,10.296875,90.50627433,0,0,0,0,0,19.40138889,783.5127639,136.7382971,97.50277778,98,4.041472171,217.6424347,93.25,12.80000019
9/28/2021 11:00,0,5.609375,87.85265491,0,0,0,0,0,32.69027778,771.1066857,136.7275815,99.03166667,99.30944444,7.82102786,214.1963021,84,14.6500001
9/28/2021 12:00,0,0,88.31249619,0,0,0,0,0,32.41916667,766.212521,136.6168442,99.16,100,7.741277901,212.8368117,78.25,15.35000014
9/28/2021 13:00,20.09297238,0,88.45612243,5.0875,1.551666681,1.77,4.88513887,43.22416667,32.445,768.6743418,136.458004,99.66444444,100,7.685805555,213.5225027,70.5,15.8499999
9/28/2021 14:00,84.72152651,23.5,92.73462756,0,8.279944324,20.81305556,5.877638878,102.4519444,15.98333333,776.741714,142.5804036,98.73833333,98.36694444,3.003916707,215.7615876,65,16.625
9/28/2021 15:00,87.04963813,1.796875,88.13225712,0,10.07530578,23.46805556,3.377972226,102.65,24.15194444,617.2096305,141.0211323,96.82,98.09861111,4.361111228,171.4471198,69,15.79999995
9/28/2021 16:00,87.09999847,3.203125,89.09416396,0,10.30000019,24,3.299999952,101,0,804.9248852,137.0803793,91.70833333,99,0.600000024,223.5902468,71,16.14999962
9/28/2021 17:00,87.09999847,0,90.46078768,0,10.30000019,24,3.299999952,101,0,808.7668017,137.2782779,94.16833333,99,0.400111117,224.6574457,73,15.35000014
9/28/2021 18:00,86.45660924,0,87.31500582,0,10.06380565,24.22833333,3.814944434,104.0041667,11.42666667,803.9359313,137.3127013,93.45527778,99,2.931000049,223.3155371,72.25,14.35000014
9/28/2021 19:00,86.60299847,1.09375,83.90838716,0,10.87550024,27.64333333,2.62600006,117.8677778,41.70888889,801.206759,137.0314017,98.1875,99,11.06947234,222.5840443,72.5,13.67500019
9/28/2021 20:00,86.59999847,0,84.0515869,0,11,27.02388889,2.625,117.8861111,40.69194444,800.3141082,137.4040604,98.49527778,99,10.72580579,222.3094753,73.5,13
9/28/2021 21:00,86.30000305,0,84.49098376,0,10.76,27.23833333,2.716277826,117.1016667,40.21527778,801.7615298,137.1964958,98.59277778,99,10.50933361,222.7115365,76.25,12.69999981
9/28/2021 22:00,86.49866669,37.796875,86.0370133,0,10.47919442,25.73027778,3.117194422,114.5063889,36.43583333,800.1854028,137.2925434,98.57388889,99,9.243194509,222.183654,76.25,12.60000014
9/28/2021 23:00,86.82500076,0,86.01854912,2.1675,10.45375003,26.20305556,3.199472235,113.2475,36.00777778,802.0228025,137.4197967,99.015,99,9.22266691,222.7841127,79.5,11.89999986
9/29/2021 0:00,86.40150152,18.90625,85.8270525,0,10.69991671,26.72,2.866527787,114.3633333,37.33361111,801.121501,137.3827547,98.66,99,9.647916777,222.5337512,85,10.80000019
9/29/2021 1:00,86.47500038,0,86.17085856,0,10.36697202,26.15972222,3.207722219,113.2877778,36.43333333,801.3818921,137.2672381,98.73777778,99,9.183528009,222.6060819,89.5,10.7750001
9/29/2021 2:00,86.72450035,0,86.38800249,1.37,10.67830564,25.815,3.203138906,114.1894444,36.08944444,801.4607226,137.5538087,98.52666667,99,9.125666793,222.6279791,92.75,10.62500024
9/29/2021 3:00,86.59886149,0,86.07898766,3.081666667,10.45991669,25.87833333,3.032333328,113.0088889,35.37472222,802.2572623,137.5759985,98.71972222,99,9.15005566,222.8492405,92,10.42499971
9/29/2021 4:00,86.40000153,37.203125,82.86212436,0,10.67749971,26.31472222,2.803999953,119.2427778,43.43388889,799.3425167,137.2511362,98.33916667,99,11.53591691,222.0395885,91.5,10.25
9/29/2021 5:00,72.95505682,11.6875,80.99773054,4.592222222,8.741000018,14.13361111,9.682722273,98.51333333,41.56972222,792.3842266,140.5529899,89.71638889,99,6.306250099,220.0150636,93,9.974999905
9/29/2021 6:00,86.70122299,0,87.31526301,2.529722222,10.43619443,25.03388889,2.917750004,111.1636111,33.63916667,785.2578203,136.343027,98.21083333,99,8.36930573,218.390599,93.75,9.774999857
9/29/2021 7:00,86.87344445,0,87.29138818,9.522777778,10.83905555,24.90361111,2.900305529,111.2627778,33.13722222,786.8737758,136.3094857,98.55,99,8.136250197,218.5760496,95,9.724999905
9/29/2021 8:00,86.58797283,0,90.31801563,1.349166667,10.70033346,23.14944444,2.815499972,106.3222222,28.67777778,784.3417116,136.1452932,99.88416667,100.5638889,6.77813894,217.8726987,94.75,9.849999905
9/29/2021 9:00,86.5,22.203125,90.3371582,0,10.18805579,22.87833333,3.349999905,106.25,28.39305556,783.345133,136.6590385,99.67333333,100,6.178833465,217.6491117,94,9.899999619
9/29/2021 10:00,86.5,0,90.36249542,0,10.6500001,23.835,3.099999964,105,28.11222222,782.3016653,136.6258316,99.5,100,6.297833483,217.3060193,94,10.0250001
9/29/2021 11:00,86.77500153,0,90.73248482,0,10.59086107,23.74555556,2.945611111,105.4208333,27.28222222,780.1114435,136.8579483,99.99,100,6.225000143,216.697624,93,10.27499986
9/29/2021 12:00,86.80000305,0,91.05474819,0,10.3509723,26.58583333,3.22988889,105.75,26.0275,781.9867223,136.469101,99.71111111,100,5.777055671,217.4270884,91.75,10.77499986
9/29/2021 13:00,87.09999847,28.40625,91.42495346,0,10.2250831,25.55861111,3.566138853,105.5611111,25.78555556,781.8748075,136.9237862,99.98,100,5.650000215,217.1874473,91.75,11.10000014
9/29/2021 14:00,87.19999695,0,91.38001823,0,10.2135001,25.10055556,3.436111121,102.5,25.6575,782.2255483,136.9584198,99.82,100,5.550000072,217.2861947,92,10.8499999
9/29/2021 15:00,87.07505441,0,91.21483714,0,9.742555392,24.59333333,3.840888909,103.5286111,26.01,781.975519,136.8021673,99.74972222,100,5.605916675,217.404728,91.75,10.85000014
9/29/2021 16:00,87,0,91.29993057,0,9.798027647,23.75055556,3.730972214,102.5416667,24.96833333,781.3507193,136.7518616,100,100,5.484777912,217.0418673,90.25,11.20000005
9/29/2021 17:00,86.80000305,0,90.99249649,0,10.31472208,24.08777778,3.026361066,103.6111111,25.51416667,781.4249164,136.7099686,99.75,100,5.578611219,217.0624773,91.25,11.1500001
9/29/2021 18:00,87.09999847,0,91.7835443,0,10.15161092,23.79083333,3.384194449,103.5,24.6125,781.8255157,136.9705467,99.75,100,5.168888972,217.1737551,91.5,11.17500019
9/29/2021 19:00,87.09999847,35.5,91.68999863,0,10.25847213,24.56416667,3.262944463,103.75,24.17916667,781.9182809,136.9579849,99.75,100,5.035333401,217.2085981,92.5,11.04999995
9/29/2021 20:00,86.90050152,0,91.76922488,0,10.32286109,23.31722222,3.041305571,101.755,23.06916667,783.968715,137.0886715,99.75,100,4.814250009,217.767699,94,11.0250001
9/29/2021 21:00,87.00000191,0,92.3849926,0,10.06369466,24.55916667,3.415055538,102.5,21.43027778,781.926886,137.3578949,100.2166667,100,4.600000143,217.2019132,94,11.3499999
9/29/2021 22:00,86.84999847,15,92.59147772,0,10.21275021,25.78944444,3.286444381,100.5,19.63916667,782.7499875,137.5254059,99.75,100,4.213250129,217.3332575,94.5,11.69999981
9/29/2021 23:00,77.45646975,0,92.96596871,1.683333333,7.530472339,21.43194444,6.763999906,97.46611111,17.31166667,781.8093339,137.923237,97.63083333,100,3.084361071,217.1692602,95.75,12.00000024
9/30/2021 0:00,69.94783153,0,92.96966029,2.596388889,6.745416659,19.87972222,6.65750007,97.23583333,16.16722222,783.0942152,137.139595,96.56666667,100,2.253972291,217.5261718,96,12.375
9/30/2021 1:00,86.92499924,6.796875,92.87796488,0,9.921527872,27.30361111,4.191694492,101.75,18.9075,792.7340054,136.8899951,99.53277778,100,3.490694505,220.1517147,95.25,12.85000014
9/30/2021 2:00,87,4.203125,92.49749947,0,10.20455541,25.95055556,3.46566667,101,20.715,800.4242218,137.3678169,99.5,100,4.15722223,222.35997,92.75,13.3499999
9/30/2021 3:00,87,0,92.47500229,0,10.3431388,27.75805556,3.102527738,100.25,21.27277778,799.7028857,137.1050873,100,100,4.248666898,222.139691,94.25,13.25
9/30/2021 4:00,87,0,92.57199478,0,10.10644448,26.06361111,3.454611117,101.75,21.68166667,800.1155343,137.2675247,100,100,4.680500158,222.2543159,95.25,13
9/30/2021 5:00,87.22500229,0,92.46532853,0,9.980333333,24.09972222,3.464444515,103.25,22.35305556,798.3774732,137.1660843,99.91222222,100,4.68497231,221.7203634,96.25,12.94999981
9/30/2021 6:00,87.30000305,19.203125,91.25484683,0,10.37016653,23.29166667,3.239083329,104.5,24.9175,800.7226437,137.2335014,99.5,100,5.201972279,222.4229571,97,12.87499976
9/30/2021 7:00,87.30000305,0,91.6024971,0,9.827444621,23.63833333,3.505027754,103,25.64583333,799.9351414,137.1509705,99.75,100,5.36094452,222.2042061,97,13.05000019
9/30/2021 8:00,86.92500305,0,91.17146255,0,10.15888898,23.31277778,3.396222145,105.6125,26.67166667,799.8200568,136.8848991,99.25,100,5.864527993,222.1722384,97,12.89999962
9/30/2021 9:00,86.80000305,0,91.03133762,0,10.1892501,23.05222222,3.414222165,103.9286111,26.65333333,800.3133907,136.9711304,100,100,5.944000096,222.3092754,96,12.80000019
9/30/2021 10:00,86.80000305,0,90.91999817,0,10.18875002,23.04527778,3.34863886,104.9569444,26.37138889,799.1065861,137.0034294,99.64333333,100,5.998583419,221.975441,96.25,12.70000005
9/30/2021 11:00,86.80000305,0,90.80333005,0,10.30927785,23.06111111,3.253777781,105,27.09444444,800.9336255,136.9925041,100,100,5.91850005,222.4294792,95.75,12.47500014
9/30/2021 12:00,86.80000305,32.390625,90.92749405,0,10.30599991,23.30277778,3.061222257,105.0166667,27.21972222,800.0939647,136.9363098,99.75,100,5.994611123,222.2483245,96,12.45000005
9/30/2021 13:00,86.80000305,0,91.04679387,0,10.07308338,23.87111111,3.282111139,104,26.1575,799.6841295,136.9835167,99.91833333,100,5.809555643,222.1344814,95,12.9749999
9/30/2021 14:00,87.17500305,14.5,91.48300721,0,10.00983338,24.07666667,3.410999943,104.5,24.20694444,799.8024863,136.9424973,100,100,5.188972191,221.9868019,92,13.75
9/30/2021 15:00,87.22500229,0,91.27999496,0,10.23950006,22.42472222,3.433472248,104.75,26.15305556,800.3132283,137.0395775,99.5,100,5.701361183,222.3092312,93.25,13.19999981
9/30/2021 16:00,87,0,91.24749565,0,10.09672232,24.05,3.500472201,105,25.64222222,799.1852285,137.0189667,99.25,100,5.552722313,221.9958971,94.75,13.04999995
9/30/2021 17:00,87,0,91.36625289,0,10.30716665,23.95444444,3.283888834,104,24.98166667,799.8108159,137.0487137,99.5,100,5.474833295,222.1696713,92.75,13.0999999
9/30/2021 18:00,87,0,91.47257755,0,10.54902755,24.05222222,3.287444467,103.75,24.31361111,798.9793125,137.1121979,99.75,100,5.232000075,221.9386976,93.25,12.80000019
9/30/2021 19:00,87,0,91.41999817,0,9.987638921,23.68361111,3.717222217,103.5,25.24583333,801.4614753,137.0960503,100,100,5.588472281,222.6281882,94.5,12.2249999
9/30/2021 20:00,87,0,91.69012642,0,10.15791665,23.79805556,3.578583392,104.25,24.4075,800.8440506,137.3108559,99.70388889,100,5.403416632,222.4566808,94.5,11.92499995
9/30/2021 21:00,87,0,91.79499245,0,10.06263886,24.15333333,3.625805519,103.5,24.31583333,800.6337227,137.0784416,99.68388889,100,5.255083337,222.3982569,94.5,11.875
9/30/2021 22:00,87.02499962,43.203125,91.8624897,0,10.22608338,24.04722222,3.611805545,103.25,23.60305556,800.2773183,137.1272545,99.43,100,4.906277971,222.2992557,95,11.57500029
9/30/2021 23:00,86.90000153,0,91.9402771,0,10.24955551,25.60138889,3.453027791,103,23.65861111,797.5850183,137.2300301,99.5,100,5.014833462,221.5513946,96,11.44999981
10/1/2021 0:00,86.80000305,0,91.40541658,0,10.01997232,24.95138889,3.614972209,104.6527778,24.07555556,777.805808,137.0977325,99.70333333,100,5.406388988,216.2518684,96,11.25
10/1/2021 1:00,87,0,91.60749054,0,10.10358336,24.3875,3.928805526,103.75,23.77194444,776.6023247,137.3826752,99.545,100,5.192555605,215.7228682,96,11.1500001
10/1/2021 2:00,87,0,91.43999481,0,9.90172236,24.01166667,3.821999949,103.1055556,24.62666667,779.8665614,137.3573761,99.25,100,5.358000023,216.7378572,96,11.10000014
10/1/2021 3:00,87,0,91.03746033,0,10.06130564,25.68166667,3.718472155,103.25,24.48138889,777.4695879,137.2453499,99.93833333,100,5.341750058,215.9637752,96,11.07500029
10/1/2021 4:00,86.90000153,31.796875,90.94749832,1.0125,10.17286105,24.69,3.242666681,105.9116667,27.61805556,778.6034879,137.0893555,99.83444444,100,6.181139095,216.2787472,97,11.10000038
10/1/2021 5:00,86.70000076,0,89.55214599,1.566111111,10.50255546,23.93944444,2.922305554,109.6561111,31.27388889,779.4222563,136.8989792,99.78888889,100.2155556,7.488277807,216.5061829,96.75,11.07500005
10/1/2021 6:00,86.89999962,10.5,89.65164545,2.740277778,10.76013883,23.99138889,2.671555542,111.6955556,31.72416667,778.2141333,136.4062347,100.2272222,101,7.779000199,216.2233708,96,10.5999999
10/1/2021 7:00,75.51897046,11.90625,89.76174218,2.941666667,7.812027873,18.44166667,6.093111185,101.7961111,29.95916667,782.2811366,136.1627465,97.14833333,101,5.811166708,217.221173,95.75,10.32500005
10/1/2021 8:00,86.84999847,0,90.82249641,0.391111111,10.3859724,26.3,3.020527775,108.825,28.96388889,783.0197152,136.3571205,100.25,101,6.790583426,217.505477,94,10.7750001
10/1/2021 9:00,87,13.296875,91.73749352,0,10.39738911,25.16944444,3.103055596,105.2944444,26.71722222,780.8589932,136.5004807,100.75,101,5.962083481,216.9052768,91.25,12.20000005
10/1/2021 10:00,87,0,91.7166362,0,10.20088888,25.70055556,3.298222239,106.5533333,26.75361111,781.6954115,136.3672829,100.5,101,5.875000119,217.137615,89.75,12.2750001
10/1/2021 11:00,86.75,0,91.68008995,0,10.02608331,25.01111111,3.376055541,105.5791667,26.30694444,782.5382694,136.4128036,100.25,101,5.868666715,217.3717425,89.5,11.9000001
10/1/2021 12:00,86.625,15.796875,93.6952014,0,9.936194611,28.37388889,3.85130559,104.25,20.68388889,779.1561838,136.3078575,100.5,101,4.1445001,216.4322735,81.75,13.1500001
10/1/2021 13:00,86.77499771,0,92.16666343,0,9.54413897,27.0725,4.267166593,101.8013889,18.92972222,780.6649687,136.3364029,99.90611111,100.0377778,3.711222232,216.8513808,86,12.67499995
10/1/2021 14:00,87.07499695,0,91.97252274,0,10.1703888,28.62083333,3.780611193,100.25,18.66416667,781.2611721,136.4723167,98.5,99,3.870666645,217.0169932,89.75,12.70000005
