Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
10/1/2021 15:00,87.07499695,12,92.2135582,0,9.371694473,28.97888889,4.509194502,100.25,16.03888889,781.9359289,136.932476,98.5,99,3.022000005,217.2044255,87.5,12.89999986
10/1/2021 16:00,86.69999695,0,92.79749489,0,9.049416843,26.37388889,4.820750033,99.25,15.24972222,781.0369718,136.731636,98.75,99,2.582749987,216.9547151,79.75,13.57500005
10/1/2021 17:00,86.69999695,0,92.54884121,0,8.900000334,27.69277778,4.5341944,99.75,15.30638889,782.7157168,136.8884277,98.5,99,3.009999966,217.4210333,81.75,13.1500001
10/1/2021 18:00,86.82500076,0,92.79135084,0.718333333,9.080277698,23.74888889,5.19361117,99.5,14.60833333,782.9646936,137.1966171,99.015,99,2.938888878,217.4901929,87.75,12.42499995
10/1/2021 19:00,83.62550151,0,92.36473066,0.292222222,8.241222062,25.20805556,5.916277812,96.26388889,16.07027778,776.6653187,137.033099,97.08416667,99,2.80175001,215.7600426,88.25,12
10/1/2021 20:00,73.68175013,0,91.55883552,0.46,7.64863894,21.26361111,6.284361082,93.28583333,19.73583333,771.3092341,137.0780373,97.50527778,99,3.08827783,214.2525656,89.75,11.79999995
10/1/2021 21:00,87.17499924,14.796875,92.23944921,0,9.568750044,29.85277778,4.129166618,100.5,16.91527778,800.6858328,137.2029152,98.75,99,3.250777852,222.4127324,87.5,12.04999995
10/1/2021 22:00,87.19999695,0,92.78653504,0,9.170333411,26.83138889,5.030861111,98.75,15.64111111,801.1085581,137.146553,98.75,99,2.920000067,222.5599935,87.5,11.87499976
10/1/2021 23:00,86.80000305,0,92.58191394,0,9.220000104,25.51611111,4.95877774,98.25,15.55944444,799.9878026,137.3615227,98.75,99,2.611444419,222.2188345,91,11.54999995
10/2/2021 0:00,86.80000305,0,92.65499496,0,8.975694649,27.36805556,4.749138885,100,16.47222222,800.0270554,137.2453308,98.75,99,2.671916798,222.2297384,92.25,11.25
10/2/2021 1:00,86.80000305,0,93.06837654,0,9.311583347,24.62583333,4.92669446,99.25,14.21027778,801.6833087,137.5520325,98.75,99,2.75,222.6898088,91.75,11.10000014
10/2/2021 2:00,86.87500191,14.3125,93.06512833,0.317222222,9.308111322,23.92305556,4.701527714,98.75,13.86805556,800.3760193,137.531559,98.75,99,2.346527795,222.375515,88,11.45000005
10/2/2021 3:00,86.90000153,0,93.30216554,0.408333333,8.90002782,24.5925,4.987749988,98,14.07194444,799.4940759,137.5372162,98.5,99,2.280972251,222.0816886,89,11.22500014
10/2/2021 4:00,87,0,92.89272952,0,8.980999937,27.19222222,4.94611112,99.25,15.49361111,800.05336,137.4124718,98.75,99,2.632194462,222.2370448,87.75,11.3499999
10/2/2021 5:00,86.80000305,8.6875,92.39750099,0,9.925000191,31.11166667,3.466666714,98.5,17.50888889,800.4122218,137.1970253,98,99,3.182750035,222.4350628,89.5,11.34999967
10/2/2021 6:00,86.80000305,0,92.02499962,0,9.885610901,28.84277778,3.829444441,99.25,18.12416667,800.4028223,137.3104706,98.25,99,3.397694492,222.3341178,92.5,11.0250001
10/2/2021 7:00,86.87500191,0,91.85786057,0,10.36322201,25.1025,3.39036107,101,20.57777778,801.2416321,137.1943016,98.5,99,3.879500107,222.5995283,92.75,10.92499971
10/2/2021 8:00,86.90000153,10.203125,91.59749794,0,10.59944453,25.64611111,3.244583322,101.25,19.785,799.729297,136.725441,99,99,4.168055595,222.1470277,91,11.3499999
10/2/2021 9:00,86.90000153,0,91.91250038,0,10.02316675,26.62861111,3.765277775,100.25,18.02583333,801.92917,136.9447784,98.5,99,3.579361212,222.7581035,89.75,11.77499986
10/2/2021 10:00,86.90000153,0,92.63782946,0,9.555222366,26.39416667,4.766166637,99.75,15.91944444,801.0575875,137.1675606,98.75,99,3.01611114,222.5159972,88,12.39999962
10/2/2021 11:00,87,9.703125,92.60336739,0,9.401805485,28.43083333,4.625305527,98.75,17.03861111,802.0171341,136.9869843,98.5,99,3.027027873,222.782538,84.5,12.9749999
10/2/2021 12:00,87.30000305,0,92.88901754,0,9.645499933,27.75388889,4.647944434,99.5,17.04916667,800.4399273,136.9479904,98.75,99,3.086527814,222.344425,81.25,13.2750001
10/2/2021 13:00,87.10000038,0,92.76555353,0,9.280027606,25.08722222,4.835361125,98.99861111,15.06,801.8690567,136.8672104,98.75,99,2.662222215,222.6094605,77.75,13.625
10/2/2021 14:00,87.09999847,10.5,92.91996168,0,9.105472269,23.83111111,5.301472237,100,13.84444444,801.0669432,137.1601143,98.25,99,2.178333346,222.6713733,79,13.92500019
10/2/2021 15:00,86.87500191,0,92.8660934,0,10.57838902,23.07083333,5.341777776,98.75,14.20666667,800.8991365,137.2795525,98.25,99,2.741611221,222.2803085,82,13.8499999
10/2/2021 16:00,87.02499962,0,92.49254036,0,9.049861058,25.70888889,4.747833308,99.75,15.19416667,801.3614948,137.2850113,98.25,99,2.898888952,222.6004158,80,13.69999981
10/2/2021 17:00,86.89999962,0,92.87777817,0,8.936389071,23.915,5.284555516,99,13.50583333,799.9776008,137.2991524,98.80666667,99,2.334722243,222.2160009,79.25,13.75
10/2/2021 18:00,86.67499733,0,92.80009638,0,8.675638848,25.40888889,5.727722216,99.5,14.53166667,800.2399963,137.0946541,98.34055556,99,2.563944513,222.1583331,80,13.67500019
10/2/2021 19:00,86.77499771,0,92.8224467,0,9.120999812,28.20138889,5.01741657,99,16.43277778,801.8548944,137.2505722,98.25,99,2.504444544,222.7852026,82.5,13.2249999
10/2/2021 20:00,86.92500114,0,92.9579824,1.496666667,8.793749998,25.47111111,5.195638831,99.5,13.53138889,801.4469108,137.3430405,98.25,99,2.292111148,222.6241426,81,13.125
10/2/2021 21:00,86.97500038,0,93.23457538,2.017777778,9.123305455,21.98611111,4.62699988,99,12.78277778,799.9475397,137.2882614,98.75,99,2.072666714,222.2076502,78.5,12.9749999
10/2/2021 22:00,86.90000153,18.59375,92.67567863,1.718611111,9.220416386,25.97,4.77291668,99.49805556,15.22722222,800.9873628,137.3404772,98.49805556,99,2.261666684,222.4964903,81,12.32500005
10/2/2021 23:00,87.02499962,0,92.34499359,0,8.949722348,24.8675,4.793694438,99.75,14.95472222,800.2225917,137.5589333,98.25,99,2.610500028,222.2840535,87.75,11.375
10/3/2021 0:00,87,0,91.51000023,0,9.496638903,26.35555556,4.356888943,97.25,16.08166667,791.1661441,137.5543175,99,99,2.892083385,219.7683741,90.75,11.19999981
10/3/2021 1:00,87.22500229,0,92.02869164,0,9.88427782,26.66333333,3.890055527,99.5,17.04555556,785.0618755,137.6477814,98.74777778,99,3.185972271,218.0727441,90.75,11.27499986
10/3/2021 2:00,87.07500076,11.109375,92.00131684,0,9.647527845,25.61194444,4.194472234,100.25,17.58944444,782.0004362,137.4107552,98.9275,99,3.443138934,217.1991502,91.5,11.25
10/3/2021 3:00,87,0,92.19663351,0.763333333,9.128499902,23.74583333,4.875388929,100,13.95666667,785.3782661,137.6006355,99.21555556,99,2.453694496,218.2050743,90.5,11.4000001
10/3/2021 4:00,87.02500153,0,91.16064337,1.393888889,9.58599983,26.17166667,3.982444449,97.94305556,18.22694444,781.8989445,136.9420013,98.97888889,99,3.56855562,217.2652942,90,11.67500019
10/3/2021 5:00,86.85000038,11,91.84587266,0.550833333,9.840055529,25.46361111,4.225222184,100.25,17.62722222,783.5460457,137.2769814,98.76,99,3.358694473,217.6516804,90.75,11.75
10/3/2021 6:00,87.15000153,0,90.39161125,0,10.32261119,25.95083333,3.201888854,98.63333333,20.17916667,779.9405646,137.2236366,97.99055556,99,3.979166698,216.6501575,91.75,11.62500024
10/3/2021 7:00,73.7573909,0,89.40090401,1.301666667,8.025499965,19.67,6.014861107,97.70722222,21.3925,767.8387564,136.8619156,95.11972222,99,4.041611169,213.2885437,91.5,11.57500029
10/3/2021 8:00,87,11.5,89.7435138,0,10.33891672,24.77972222,3.347638849,101,20.90361111,774.368323,136.827076,98.41444444,99,4.396916713,215.1023131,92,11.60000014
10/3/2021 9:00,87.19999695,0,90.03677624,0,10.05211113,25.73055556,3.089583304,99.67361111,20.68555556,783.2871694,137.0373459,98.61944444,99,4.033611161,217.5797703,91,12
10/3/2021 10:00,87.10016514,0,89.85337233,0,10.13544441,25.92166667,3.504777782,99.245,20.34833333,779.1836337,136.7968666,98.32888889,99,4.106555623,216.439899,89.75,12.5250001
10/3/2021 11:00,87.12499809,0,89.4344492,0,10.05497234,25.265,3.501111115,98.76388889,20.33111111,786.5599735,137.1345367,98.78194444,99,4.067694512,218.4888825,89,12.625
10/3/2021 12:00,87.17499733,0,90.89710926,0,9.830305606,27.25,4.115833354,97.89444444,18.09583333,793.6273068,136.3348236,98.65444444,99,3.566944514,220.4520299,88.75,11.625
10/3/2021 13:00,86.95000076,21.296875,90.82673441,0,10.09663894,26.72638889,4.029472207,100.0116667,19.69472222,786.5978472,136.5819969,97.97083333,99,3.938416746,218.4994022,87.75,11.6500001
10/3/2021 14:00,86.67499924,0,93.01361016,1.584444444,9.394611021,25.45944444,5.128055603,99,13.94388889,799.5131438,136.4965897,98.86111111,99,2.384305602,222.0355964,87,11.79999995
10/3/2021 15:00,86.79999924,0,92.80913925,0.805555556,9.112500149,25.39833333,4.894277699,99.25,14.33416667,801.8958337,136.588562,98.5,99,2.175166703,222.7752324,84.5,12.55000019
10/3/2021 16:00,86.59999847,5.90625,93.35374641,1.146944444,8.460305438,20.08666667,5.535777771,98,11.79333333,801.5182236,136.8577499,98.75,99,1.84227782,222.6439517,77.5,13.42499995
10/3/2021 17:00,86.82500076,0,92.97302672,0.633333333,9.241111206,24.57694444,4.746388942,99,14.60333333,800.8666999,136.9987373,98.25,99,2.355555669,222.4629731,81.75,12.70000029
10/3/2021 18:00,86.90000153,5.796875,92.36162941,0,9.26649986,28.24277778,4.656138883,99.25,16.71972222,800.9508824,137.1731186,98.25,99,3.047138919,222.4257628,84,11.92499995
10/3/2021 19:00,86.95000076,0,92.17102242,0,9.283333378,27.77083333,4.899083408,98.25,16.81805556,799.4145975,137.297905,98.75,99,3.043527822,222.0596107,82.5,11.75
10/3/2021 20:00,87,0,91.63685677,0,9.596583206,30.1075,3.896250028,97.75,16.90166667,801.4560665,137.2265358,99,99,3.239500068,222.6266861,80.5,11.80000019
10/3/2021 21:00,87.30000114,0,92.0512085,0,9.893777754,27.86361111,3.956416707,99.75,18.35416667,801.0639816,137.0102386,98.75,99,3.743250021,222.5177732,80.5,11.80000019
10/3/2021 22:00,87.20000076,12.203125,92.03781747,0,9.812527668,26.27444444,3.863000072,98.25,18.22555556,801.644196,137.2295036,98.75,99,3.741388946,222.6789439,82.5,11.625
10/3/2021 23:00,87.09999847,0,92.12175886,0,9.99344437,26.85916667,3.841416714,101.5,17.64333333,803.0174339,137.2893829,98.39722222,99,3.391527784,223.1312325,82.25,11.42499995
10/4/2021 0:00,86.97500038,0,92.5549984,0,9.411361241,26.87638889,4.77883326,100.25,16.19916667,800.0863043,136.9630165,98.96666667,99,3.108000107,222.3323075,84.25,11.30000019
10/4/2021 1:00,87.07500076,0,92.75198817,0,9.296055479,26.02222222,4.527416639,99.75361111,16.09555556,800.9454697,137.1231852,99,99,2.759250056,222.4848534,85.75,11.25
10/4/2021 2:00,87.30000305,12.09375,92.8357165,0,9.286166572,28.26972222,4.491861079,98.75,15.65055556,801.3949681,137.1491814,98.75,99,2.600000083,222.6097142,87.75,11.12500024
10/4/2021 3:00,87.07500076,0,92.71249962,0,9.587444237,28.82833333,3.83916666,99.25,16.77111111,801.1886194,137.2295837,98.75,99,2.804166698,222.5523948,91.5,10.82500005
10/4/2021 4:00,87,8.296875,91.7690725,0,10.17077782,24.12111111,3.581611181,99.75,19.12305556,802.613054,137.0280533,98.5,99,3.743750048,222.9480713,92.75,10.67499995
10/4/2021 5:00,87.30000305,0,90.54682537,0,9.941805321,24.125,3.403166635,102.5,23.51805556,801.5866372,136.5087471,99,99,4.91116672,222.6629558,92.5,10.5250001
10/4/2021 6:00,87.22499847,8.203125,88.66121035,1.081111111,10.63983353,23.56972222,2.628999986,106.4644444,30.27833333,800.4368989,136.4422568,98.43166667,99,6.832916772,222.3875654,91.5,10.3499999
10/4/2021 7:00,86.97499847,0,87.7759692,4.031944444,10.5020278,23.71583333,2.776527783,109.0930556,33.02222222,798.4650697,135.9996376,98.59166667,99,7.923000107,221.7958535,91.5,10.375
10/4/2021 8:00,86.79999924,17.703125,86.08273548,5.067222222,10.1233889,24.73361111,2.786416686,111.9227778,35.33055556,784.4695985,135.9575386,98.74027778,99,9.036166881,217.909611,92.5,10.5
10/4/2021 9:00,86.59999847,0,85.73314063,0,10.54999995,25.56055556,2.822027758,113.0847222,36.60583333,784.9903531,136.0835876,98.81,99,9.405527958,218.0528767,91.5,11.22499967
10/4/2021 10:00,86.67499924,0,86.8146101,0.953888889,10.49627768,25.49194444,2.972194454,111.0463889,34.73166667,788.6298974,136.1695099,98.65555556,99,8.541472489,219.063861,89,12.19999981
10/4/2021 11:00,86.67499924,20.703125,87.44461448,2.27,10.47666682,24.54138889,2.989138901,109.3936111,33.06166667,786.7096542,136.4323845,98.70388889,99,8.212916879,218.5304599,85.5,12.64999986
10/4/2021 12:00,86.92499924,0,87.59731103,2.588611111,10.44194453,27.025,2.654166633,108.9625,32.37,787.1251749,136.1556549,98.72,99,7.9144169,218.6458822,85,12.54999995
10/4/2021 13:00,86.57500076,0,88.16104798,0.807777778,10.55505546,25.25611111,2.991888879,107.7555556,31.17277778,786.4866869,136.2590179,98.94611111,99,7.520805733,218.4740803,83.75,12.70000005
10/4/2021 14:00,86.92499924,26.6875,88.62937233,2.110555556,10.49408322,26.65972222,2.634416662,107.7361111,30.51694444,788.2694723,136.3669891,98.55666667,99,7.280805667,219.0148758,84.5,12.35000014
10/4/2021 15:00,86.90000153,0,88.83947797,0.25,10.65727798,25.91055556,2.659277762,105.8675,30.045,793.2834262,136.4069176,98.60777778,99,6.81333338,220.3565079,84.25,12.1500001
10/4/2021 16:00,86.72499847,0,89.40499687,2.541388889,10.55913884,24.94083333,2.846194448,106.2983333,29.26527778,793.7321302,136.8196487,98.81444444,99,6.730388955,220.4566044,76.75,13.14999986
10/4/2021 17:00,86.89999962,0,88.74837928,4.115555556,10.67722218,25.13666667,2.628250016,107.3755556,30.6625,790.9733233,136.6382675,99,99,7.220222329,219.7148122,83.75,12.22500014
10/4/2021 18:00,86.70000076,0,88.88257217,0.527777778,10.66272234,22.56833333,2.931083348,107.3861111,29.84916667,792.2978874,137.0025749,98.65555556,99,7.024277936,220.1549697,86,11.9000001
10/4/2021 19:00,86.79999924,0,88.88999557,4.661666667,10.86716685,23.34944444,2.228027789,107.25,30.38861111,792.6427406,136.9330254,98.5,99,6.919944596,220.1692803,90.25,11.59999967
10/4/2021 20:00,86.82499886,0,88.8677059,0.995555556,10.69874984,23.10972222,2.593500049,107.985,29.34111111,791.0581142,136.9125862,98.75,99,6.855444457,219.7083471,92,11.4749999
10/4/2021 21:00,86.75,52.703125,89.67200415,0.610833333,10.38522236,22.74055556,2.974555547,105.0805556,27.28944444,797.0846416,137.1339684,98.75,99,6.388777872,221.4124013,92,11.42499995
10/4/2021 22:00,86.80000305,0,90.30999796,0,9.916805572,24.74055556,3.668361039,104.25,25.68444444,794.3858209,137.2749481,98.75,99,5.640083418,220.6627284,92,11.42499995
10/4/2021 23:00,87.04999924,0,90.39806121,0,9.849444575,24.25944444,3.462916692,101.25,25.54083333,795.510478,137.1443825,99,99,5.473194502,220.9751334,92,11.19999981
10/5/2021 0:00,87.19999695,0,90.85785056,0,9.786833281,25.87833333,3.309666619,102,23.47416667,797.44943,137.1071129,99,99,5.202750087,221.5137306,92,11.2249999
10/5/2021 1:00,86.97500038,19,91.06988525,0,9.91480554,25.33944444,3.735500005,101.235,21.78083333,797.1564108,137.3406754,98.75,99,4.788833311,221.3480771,92,11.25
10/5/2021 2:00,86.90000153,0,91.20510642,0,10.2346111,27.18805556,3.084499972,101.9236111,22.96388889,797.1425222,137.2309532,98.18833333,99,4.749388927,221.4284787,92,11.39999962
10/5/2021 3:00,86.90000153,0,90.98749733,0,10.2576111,25.7575,3.356277782,102,22.67083333,800.1977015,137.3364258,99,99,5.036583298,222.3084664,92,11.47500014
10/5/2021 4:00,86.90000153,15.90625,90.40763161,0,10.16272204,22.61722222,3.261472195,104.3694444,27.27194444,794.4512789,137.3280545,99.125,99.42777778,5.995722218,220.5392446,93.5,11.30000019
10/5/2021 5:00,86.95000076,0,89.81523852,3.173611111,10.4726112,23.40694444,2.665611126,108.0702778,30.09861111,793.9692718,137.187149,99.53333333,100,7.11675012,220.6472978,94.25,11.2750001
10/5/2021 6:00,86.70000076,11.390625,88.26294863,4.605833333,10.65880556,24.45444444,2.640833333,111.8736111,33.38222222,786.5759872,136.6821938,99.16277778,100,8.173389033,218.4933306,95.25,10.92500019
10/5/2021 7:00,86.59999847,0,87.21602,1.177222222,10.23386121,25.56972222,2.778555554,114.3552778,35.85444444,784.1303556,136.5662346,99.20111111,100,9.102722349,217.8139883,96,10.87500024
10/5/2021 8:00,86.72500038,18.203125,87.44222852,1.633888889,10.65347238,24.85305556,2.754527779,112.3644444,35.59333333,787.3573144,136.73806,99.45222222,100,8.93538914,218.8163836,97,11.20000005
10/5/2021 9:00,86.59999847,0,87.88256128,5.095277778,10.44366662,24.14888889,2.700999995,111.1508333,33.71611111,785.8852822,136.6848297,99.22388889,100,8.354639057,218.3014675,96,11.77499986
10/5/2021 10:00,86.62499809,0,87.54271593,0.381666667,10.67494424,24.32333333,3.236805555,112.6180556,35.53555556,787.1255188,136.6067362,99.14722222,100,8.50686131,218.6725983,91.75,12.27499986
10/5/2021 11:00,86.67499733,29.796875,89.03586807,1.748333333,10.2978611,24.18888889,2.884861082,111.1372222,33.02777778,789.243358,136.9872246,99.77222222,100,8.083472306,219.2077386,89.5,12.67499995
10/5/2021 12:00,86.95000076,0,88.7541246,3.337222222,10.41119443,24.36861111,2.839472195,109.5805556,31.74916667,789.4112158,136.6645699,99.95444444,100,7.625777908,219.2808944,87.75,13.07499981
10/5/2021 13:00,86.87500191,0,89.6045689,4.457222222,10.78316667,24.33277778,2.54688887,108.1219444,30.50361111,793.7336156,136.830864,99.75,100,7.141166757,220.4815606,82.25,13.4749999
10/5/2021 14:00,86.92500114,17.703125,89.81953395,1.128333333,10.78827784,24.86055556,2.422583314,109.0152778,30.05888889,792.8434771,136.6896057,99.13388889,100,6.749972221,220.0759655,76.5,13.32499981
10/5/2021 15:00,86.70000076,0,89.20967808,1.286666667,10.4331389,25.11888889,2.646722228,107.7288889,31.65916667,788.5439793,136.8214874,99.42,100,7.464138985,219.0399948,74.5,12.57499981
10/5/2021 16:00,86.82499886,15.5,89.00440235,2.658333333,10.46347222,24.70194444,2.669638907,110.2436111,31.38972222,788.2417793,136.4384727,99.39666667,100,7.625666834,218.6991056,74.25,12.2249999
10/5/2021 17:00,76.36280569,8.5,88.15737307,8.204444444,7.907583246,20.1525,5.44408333,105.3519444,31.75138889,791.1714415,136.8247548,96.33138889,100,6.54027785,219.7698454,73.25,12.10000038
10/5/2021 18:00,86.875,0,88.90359866,1.479444444,10.28452772,27.94055556,2.721111118,109.6736111,32.07138889,790.9441629,136.4367256,99.42722222,100,7.714194588,219.694213,70.25,11.87500024
10/5/2021 19:00,86.77500153,11.90625,88.6524499,2.487222222,10.57308339,26.04888889,2.84266667,110.7994444,32.28416667,788.1011484,136.8810501,99.69555556,100,7.870083412,218.9169868,71.25,11.20000005
10/5/2021 20:00,75.9311395,13.296875,87.02979608,9.912777778,7.886777866,19.43388889,5.606444321,105.9786111,33.72638889,783.7226046,137.8128506,96.32944444,100,6.977500075,217.764613,70.5,10.875
10/5/2021 21:00,86.84999847,0,89.29516235,4.022222222,10.53786117,26.31027778,2.67419445,108.2030556,30.94416667,781.0263281,137.2467461,99.90722222,100,7.410083401,216.9517586,80,9.850000143
10/5/2021 22:00,86.92499924,0,89.14768028,1.5325,10.59080543,25.69138889,2.824222246,107.4383333,29.81027778,781.6397523,137.0335121,99.86,100,6.965222349,217.1221541,80.5,9.574999809
10/5/2021 23:00,86.64999962,0,89.29999161,0.849722222,10.41597224,22.87277778,2.769222194,108.7594444,31.01944444,783.5249619,137.0946159,99.56388889,100,7.326388991,217.6458236,87.75,8.724999905
10/6/2021 0:00,86.80000305,0,89.67741776,3.782777778,10.48238877,24.35527778,2.749416677,106.7291667,29.00444444,782.7633171,137.0601044,99.66277778,100,6.883639058,217.4342555,87.75,8.400000095
10/6/2021 1:00,86.80000305,32.59375,90.58242035,0.5,10.3446386,25.28722222,2.975861115,105.5833333,26.80416667,783.3449641,137.2514076,99.75,100,6.15683348,217.5958242,87.5,8.549999952
10/6/2021 2:00,86.87500191,0,90.87674713,0,10.21680561,24.97833333,3.349055589,104.75,25.29027778,781.5887472,137.2925072,99.62555556,100,5.708166823,217.107986,85.5,8.950000048
10/6/2021 3:00,87,0,91.33249474,0,10.25722217,27.86694444,3.301972212,103.25,24.1425,782.3341685,137.3201752,99.5,100,5.250000119,217.3150475,83,9.525000095
10/6/2021 4:00,86.84999847,0,90.8080545,0,10.41083339,27.02472222,3.337555524,105.1138889,26.68972222,780.788307,137.2611237,99.5,100,5.980611105,216.8856413,82.25,9.799999952
10/6/2021 5:00,78.08152797,22.5,88.40897215,12.69361111,8.135999917,21.6225,5.431194569,108.5130556,36.18916667,782.6234583,136.9131282,97.21944444,100.5794444,7.076861153,217.3954055,88.25,9.199999809
10/6/2021 6:00,86.5,7.8125,85.56654225,0,10.41791667,28.00444444,2.819222194,117.0186111,39.29388889,779.8699697,135.9228172,100.4752778,101,10.24086123,216.6847143,91.25,8.625000238
10/6/2021 7:00,86.69999695,0,86.2875843,0,10.42499995,28.17305556,2.948888937,116.9861111,39.05222222,780.59597,135.8514366,100.6294444,101,10.20880579,216.9139264,91.75,8.700000048
10/6/2021 8:00,86.62499809,0,86.49791886,0,10.625,27.66083333,2.836277745,115.2077778,37.50138889,781.8264948,136.0916519,100.4866667,101,9.925222414,217.1740273,90.75,9.25
10/6/2021 9:00,86.44999886,36.390625,87.06609516,4.123611111,10.5637498,26.91916667,2.69138888,115.1033333,36.53027778,781.3229933,136.3109016,100.7272222,101,9.403833676,217.0341652,90,9.125
10/6/2021 10:00,86.80000305,0,87.94564223,3.122222222,10.37936122,25.77722222,2.943027739,113.8305556,34.49416667,781.7951947,135.9518997,100.845,101,8.773889121,217.2264436,86,9.774999857
10/6/2021 11:00,86.82500076,0,89.01679899,7.036388889,10.37266665,24.74833333,2.897166708,111.2638889,32.20611111,780.8039227,135.8805466,100.5511111,101,8.146388957,216.8899788,84,10.0999999
10/6/2021 12:00,86.625,18.5,89.96284133,1.916944444,10.62611108,24.42055556,2.993000009,109.3388889,31.49444444,780.4797168,136.3000259,100.9466667,101,7.458666765,216.7999219,81.25,10.42500019
10/6/2021 13:00,86.69999886,0,89.81909904,1.842777778,10.71136095,25.82555556,2.568611106,108.6347222,29.98777778,667.6458728,136.4858803,100.5669444,100.6630556,6.060111256,185.4571875,79.25,10.875
10/6/2021 14:00,83.50155382,15.40625,88.56113522,0,10.20461089,26.32083333,3.291361126,110.6952778,24.65166667,686.3096218,138.9674148,97.96333333,101,5.592638936,190.5336919,73.25,11.57500005
10/6/2021 15:00,81.64480445,5.59375,90.98044299,0.211666667,9.580110878,25.86861111,3.875805518,108.3163889,37.84,789.9435871,138.0847141,98.98583333,101,5.491222291,219.4287752,74.25,11.64999986
10/6/2021 16:00,86.62500191,0,90.21243064,0.950833333,10.43788889,26.28666667,2.748722233,108.7947222,30.90027778,785.7660019,136.54702,100.7844444,101,7.676611223,218.2683341,76,10.94999981
10/6/2021 17:00,86.45000076,15.703125,87.9504297,1.719444444,10.23716673,27.45861111,3.045194433,113.4783333,35.46694444,785.1476181,135.9585571,100.3905556,101,9.118916741,218.0965613,78.5,10.57500029
10/6/2021 18:00,86.32500076,0,88.92283185,0,10.08963896,26.0075,3.406777765,111.2719444,32.98166667,786.8197838,136.526516,100.9133333,101,8.250805752,218.5610516,80,10.25000024
10/6/2021 19:00,86.57500076,18.296875,89.75440598,2.467777778,10.22288899,25.37638889,3.241527802,109.7319444,32.35944444,790.776964,136.6654663,100.75,101,7.836194572,219.6602683,81.75,9.825000048
10/6/2021 20:00,86.45000076,0,90.0013952,0.25,10.19627782,25.57083333,3.302055572,109.5347222,30.74027778,790.075148,136.8392982,100.7161111,101,7.448444574,219.4653198,82.75,9.675000191
10/6/2021 21:00,86.5,14.90625,91.10949749,0,10.35300015,25.97388889,3.116638896,106,28.26361111,794.1354821,137.083149,100.8994444,101,6.737083364,220.5931896,85.25,9.450000048
10/6/2021 22:00,86.54999733,0,91.20266194,0,10.20333323,25.94916667,3.214916684,106.7,27.3625,796.5950896,137.0394821,100.71,101,6.386194541,221.2764147,87.5,9.150000095
10/6/2021 23:00,86.40000153,0,91.49731277,0,10.14941651,26.1575,3.35866666,106.0025,27.47,796.1733197,137.3327484,100.75,101,6.331194541,221.1592559,85.5,9.050000191
10/7/2021 0:00,86.40000153,0,91.68110599,0,9.932694192,26.04611111,3.635611019,106.0486111,27.52138889,794.3169836,137.4179344,100.75,101,6.326777885,220.6436073,87,8.399999857
10/7/2021 1:00,86.12499809,0,91.46532711,0,10.25244442,25.98861111,3.794472236,106.2597222,27.53666667,797.1731138,137.1398392,100.6661111,101,6.308527868,221.4369767,88.75,7.5
10/7/2021 2:00,86.19999695,0,91.27989388,0,10.14113898,26.16055556,3.55083332,106,27.43194444,798.7046788,137.3272057,101,101,6.368972287,221.9124112,89,7.325000167
10/7/2021 3:00,86.19999695,0,90.9279628,0,10.26830545,26.05138889,3.57124998,106.6583333,27.91472222,794.8443836,137.1179771,101,101,6.528666639,220.7901069,89.75,7.074999928
10/7/2021 4:00,86.35000229,42.703125,89.68926371,0,10.03783336,25.89083333,3.736611035,109.0880556,32.27527778,788.8413446,136.9427834,100.75,101,7.762111265,219.0041548,89.25,7.024999976
10/7/2021 5:00,86.32500076,12,87.82442929,0,10.16827782,28.35805556,3.604472198,114.0602778,36.69972222,787.0493166,136.2490616,100.4261111,101,9.589611297,218.6248109,89,7.099999905
10/7/2021 6:00,85.95000267,0,85.93683545,0,10.44999981,28.92944444,3.350000024,117.7655556,40.73583333,782.9926628,136.2595825,100.3005556,101,10.59100015,217.499074,88,7.300000072
10/7/2021 7:00,85.72500229,19.1875,83.61654076,0,10.44999981,28.65194444,3.025000036,122.1980556,47.89388889,782.9203034,135.9731048,100.9183333,101.2755556,12.21225026,217.4778631,87.25,7.674999952
10/7/2021 8:00,85.5,13.8125,85.96294505,0,10.39999962,28.40722222,3.274999976,119.3811111,40.965,783.3957996,135.8781242,101.2616667,102,10.90633358,217.5617975,87.5,7.925000191
10/7/2021 9:00,86.09999847,0,87.99875985,0,10.2301389,28.41222222,3.253583327,116.9344444,37.96972222,783.453478,136.2198944,101.4788889,102,9.768277798,217.6219387,85.5,8.924999952
10/7/2021 10:00,86.37500191,14.09375,90.40522184,0,10.23186122,26.29611111,3.155555544,111.085,33.36861111,783.7894425,136.4237862,101.5358333,102,7.890027899,217.7716045,80.75,10.57500005
10/7/2021 11:00,86.40000153,10.5,92.3491928,0,10.02527767,25.40416667,3.3625,107.9791667,28.125,780.8540356,136.2837181,101.7477778,102,6.264416793,216.9038994,81,10.62499976
10/7/2021 12:00,86.44999886,0,91.10177732,0.910277778,10.29402773,24.635,3.169111128,109.2436111,30.86638889,775.9689467,136.3402863,101.2930556,102,7.141555598,215.5469302,80.75,11
10/7/2021 13:00,86.30000305,9.59375,92.78367817,0.289444444,10.06988874,25.74444444,3.708027707,106.9394444,26.75,782.2338319,136.3827925,101.4983333,102,5.915777909,217.2871761,79.75,11.45000005
10/7/2021 14:00,86.5,0,91.79129281,0,10.34344445,25.59694444,3.171805532,109.1561111,30.04083333,790.3354579,137.9450907,101.3830556,102,6.642833444,219.5376272,78.25,11.77499986
10/7/2021 15:00,86.09235937,18.609375,89.98678192,0.657777778,10.10422222,25.65666667,3.413361097,111.0538889,32.5825,786.0729971,136.3874435,100.3455556,102,7.290138955,218.2300895,81.5,11.4749999
10/7/2021 16:00,86.75,0,90.52307121,0.965277778,10.49458329,28.11333333,2.704638877,109.4222222,30.96138889,789.3792313,136.5893745,101.3022222,101.6238889,7.56194469,219.2720095,75.5,12.05000019
10/7/2021 17:00,87.04999924,12.296875,90.96809784,0.5775,10.41352788,25.22555556,2.816611108,108.2786111,29.59583333,791.4092293,136.8176384,100.2722222,101,6.918000097,219.8358973,65.25,12.45000005
10/7/2021 18:00,86.89999962,0,89.22435456,2.524166667,10.3861666,23.84277778,2.645611122,110.6177778,32.02666667,787.6734651,136.5756378,100.8977778,101,7.961389001,218.7981853,78.25,10.875
10/7/2021 19:00,86.80000114,0,90.10167974,2.858611111,10.33386114,24.10805556,2.894972219,110.3680556,32.00416667,789.8443574,136.6574745,100.5516667,101,7.406916895,219.4012108,76.75,10.32500005
10/7/2021 20:00,86.72500038,24.796875,90.97855823,0.533333333,10.8820834,24.32083333,2.22286111,107.7541667,29.42361111,792.929483,136.8512077,100.5,101,6.81997235,220.2581902,84,10
10/7/2021 21:00,86.90000153,0,91.74105344,0,10.11763881,24.58861111,3.047694449,105.4916667,27.15083333,797.4911723,137.1479164,100.905,101,6.226305686,221.5253257,82.5,9.700000048
10/7/2021 22:00,86.90000153,0,91.61580609,0,9.992194654,25.44111111,3.032361147,105.2041667,26.0125,796.4618073,137.1414948,101,101,5.785833387,221.2393912,81.75,9
10/7/2021 23:00,86.90000153,0,92.21446915,0,9.87316657,25.485,3.112500012,104.8805556,25.12722222,796.1291323,137.378685,101.1133333,101,5.67261107,221.0755933,82,8.449999809
10/8/2021 0:00,86.90000153,0,92.03487206,0,10.16950005,25.68361111,3.579277725,104.8513889,26.04138889,796.8883807,137.2613258,101,101,5.704861126,221.5912169,83.25,8.25
10/8/2021 1:00,86.90000153,26.40625,92.43646786,0,9.629833162,25.52527778,3.540194522,103.75,23.99666667,800.5226459,137.2501869,100.75,101,5.378416748,222.2185597,84.5,8.300000191
10/8/2021 2:00,86.90000153,0,92.50001144,0,9.511777743,25.30055556,3.790694435,104,24.96722222,795.275577,137.2293587,101,101,5.295666709,221.0476143,84.25,8.275000095
10/8/2021 3:00,86.90000153,0,92.63749886,0,9.644888767,26.32166667,3.540638866,104.25,24.26194444,797.6838176,137.3052902,100.75,101,5.150000095,221.5788383,85.5,8.325000048
10/8/2021 4:00,86.87500191,17.09375,90.74721803,0.576666667,10.24058326,24.54888889,2.835944419,108.0638889,30.385,795.4335906,136.8567467,100.7094444,101,6.953500142,220.9537754,86.25,8.199999809
10/8/2021 5:00,86.79999924,9.296875,88.07211559,2.053888889,10.52833338,27.305,2.575249986,114.0183333,37.00777778,785.4109655,136.2696609,100.5002778,101,9.328027921,218.1697129,85.75,7.900000215
10/8/2021 6:00,86.60000229,0,86.02031209,0.247777778,10.4000001,28.32861111,2.5,117.8886111,40.21833333,784.0857323,135.5019455,100.445,101,10.47338897,217.8015931,86,7.725000024
10/8/2021 7:00,74.43522427,18.703125,84.33787349,9.516666667,7.75216653,21.84833333,5.686277908,112.5702778,42.81666667,784.4455418,136.3666464,96.59638889,101,9.448555729,217.9015399,84.5,8.225000143
10/8/2021 8:00,86.20000076,0,84.83463826,0,10.67499971,28.61055556,2.625,118.7583333,42.10222222,784.6222263,135.2751465,100.5405556,101,11.16805579,217.9506194,85,8.325000048
10/8/2021 9:00,86.09999847,0,85.04506519,0,10.54999971,28.78472222,2.75,119.775,42.32194444,783.5875828,135.4942586,100.4397222,101,11.29541695,217.6291708,83.25,8.925000191
10/8/2021 10:00,86.22499847,30.90625,86.52464884,0,10.42499995,27.92777778,2.612611146,116.3883333,38.57222222,784.3661408,136.0762177,100.5880556,101,9.894472411,217.8794843,84,9.274999857
10/8/2021 11:00,86.45000076,0,88.48375001,0.215,10.35647239,25.85,2.948388895,112.7847222,34.96972222,785.5211344,136.0909767,100.7294444,101,8.912111101,218.2608865,82.25,9.625
10/8/2021 12:00,80.30755539,19.796875,90.08667184,0.533333333,10.14725003,24.705,2.988388874,104.4297222,29.95583333,788.210101,137.9280644,99.36694444,101,6.046083424,218.9472509,79,10.54999971
10/8/2021 13:00,86.42500114,0,88.32089473,0,10.34922215,26.10388889,3.038861082,113.1152778,35.07666667,786.0178086,135.638855,100.5,101,8.835611263,218.3382809,77.75,11.04999995
10/8/2021 14:00,86.64999962,0,89.13013489,2.764444444,10.27274991,25.63833333,3.089194439,111.3986111,32.96972222,786.7979918,135.7845383,100.4466667,101,8.088833391,218.5549984,76.75,11.54999995
10/8/2021 15:00,86.625,21.796875,90.36988068,2.020555556,10.42647208,22.46972222,2.893694446,110.1786111,31.10277778,788.6007323,136.2402115,100.75,101,7.360527774,219.0557594,77.25,11.3499999
10/8/2021 16:00,86.79999924,0,91.04128512,1.958333333,10.55658327,24.32777778,2.799416647,108.69,29.28916667,790.5882821,136.776165,100.25,101,6.910750146,219.6078563,77.75,11.52499986
10/8/2021 17:00,86.75000191,16,91.18749428,0,10.37905576,23.2175,3.227138873,105.75,26.33027778,794.8539434,136.956356,100.2938889,100.6338889,6.192000154,220.7927625,78.75,11.24999976
10/8/2021 18:00,86.82500267,0,90.11666173,1.607222222,10.50297219,24.55805556,2.762583341,107.25,29.38861111,791.142935,136.6002083,99.03333333,100,6.679333428,219.8309282,80.25,10.9000001
10/8/2021 19:00,86.70000076,0,90.06918845,1.152777778,10.80777777,22.90666667,2.513416642,106.7766667,29.62277778,793.9816984,137.0075417,99.12,100,6.924972242,220.6544072,82.25,10.20000005
10/8/2021 20:00,86.67499924,0,90.18468961,0.976111111,10.65083326,23.85555556,2.358194417,106.2736111,28.32388889,797.273318,136.7889709,99.5,100,6.664972339,221.4648111,84.25,9.799999952
10/8/2021 21:00,86.90000153,0,90.4149971,0,10.2764165,24.79555556,3.001361092,105.5944444,26.99083333,796.9312689,136.9795074,99.25,100,6.293416834,221.3697974,84.5,9.650000095
10/8/2021 22:00,86.90000153,30.90625,90.99499512,0,10.06011103,24.66888889,3.50280559,104.4180556,26.57833333,794.4082957,137.2860641,99.25,100,5.858527879,220.6560087,84.75,9.424999952
10/8/2021 23:00,86.90000153,0,90.7535497,0,10.18788883,27.17333333,3.660194511,104.7597222,25.95583333,793.1630594,137.0862656,99.25,100,5.779027853,220.3230714,86,9.099999905
10/9/2021 0:00,86.90000153,0,91.3224926,0,9.627611013,25.5625,3.971527804,104.5,24.595,796.4899325,137.3287621,99.35388889,100,5.573583301,221.2472037,83.75,8.599999666
10/9/2021 1:00,86.75,0,91.25999069,0,9.939000232,24.32527778,3.647555607,102,25.19055556,801.3831084,137.4524002,99.25,100,5.38858344,222.6064193,82.75,8.575000048
10/9/2021 2:00,86.75,0,91.14131896,0,9.670055757,25.34944444,3.71425003,103,25.14611111,794.9793298,137.2367172,99.5,100,5.466472385,220.8275923,82.75,8.325000048
10/9/2021 3:00,86.80000305,0,91.81749369,0,9.586638794,24.86722222,3.935416647,104.25,24.33916667,796.0409818,137.3297958,99.5,100,5.425000072,221.122495,82.5,8.325000048
10/9/2021 4:00,86.64999962,36.796875,90.53604963,0,10.21211121,24.18583333,3.319999991,104.4897222,27.11638889,794.1918021,137.2032394,100.0566667,100,6.273944583,220.50601,81.25,8.575000286
10/9/2021 5:00,86.74999809,0,90.28749847,0,10.6175555,26.07361111,2.683583323,107.0333333,29.47333333,790.9994013,136.9722176,99.39722222,100,6.612750114,219.7192784,83.5,8.474999905
10/9/2021 6:00,86.92499924,12.09375,88.2562764,0.368611111,10.56108325,26.16027778,2.699583356,110.8136111,32.58694444,786.9391829,137.4518242,99.86333333,100,8.067139126,218.5942182,84,8.575000048
10/9/2021 7:00,86.57500267,6.3125,90.02749825,1.633333333,10.77675007,22.75722222,2.730361081,107.7111111,29.43888889,799.6931305,136.6160202,99.08611111,100,6.756472302,222.136981,83.75,8.850000143
10/9/2021 8:00,86.85000229,0,90.20736694,1.881666667,10.67688888,24.43166667,2.322722205,107.0861111,29.55361111,801.4162977,136.6330948,99,100,6.862638918,222.6156388,84.5,8.974999905
10/9/2021 9:00,86.82499886,0,90.17519629,0.782222222,10.60511096,22.11777778,2.795972238,106.6602778,28.74444444,800.9996424,136.6495934,99.37055556,100,6.759277804,222.6276792,85.5,9.200000048
10/9/2021 10:00,86.79999733,0,90.39999962,3.996388889,10.5737221,23.56083333,2.654027792,104.75,27.63305556,800.4484761,136.8055496,99.5,100,6.352583399,222.3467995,85.5,9.525000095
10/9/2021 11:00,87.19999695,26.390625,91.38583572,0,10.18538887,23.515,3.43338887,104.8333333,25.78333333,799.3604248,136.9973106,99.25,100,5.902333406,222.0445628,81.25,10.27500033
10/9/2021 12:00,86.69999695,0,91.05399245,0,9.678666744,23.59305556,3.481333341,105.25,26.41472222,799.2825543,136.7469597,99.25,100,6.006472304,222.0229322,83.75,10.35000014
10/9/2021 13:00,86.89999962,0,90.9149971,0,10.56127794,23.77416667,2.924666687,106.2472222,28.06972222,801.6314257,136.7632599,99.59888889,100,6.333722346,222.6753966,89.75,9.775000095
10/9/2021 14:00,86.82499695,19.796875,90.18249702,3.24,10.96566668,23.01694444,2.40269443,106.9625,28.76638889,799.6837299,136.7972679,99.64833333,100,6.684416815,222.1343704,93.5,9.475000143
10/9/2021 15:00,87.07499886,0,90.63999748,1.933333333,10.68627781,25.34388889,2.528833299,107.3486111,28.77111111,801.7138326,136.757225,99.17111111,100,6.545555781,222.7093756,95.5,9.399999857
10/9/2021 16:00,86.90000153,0,90.60989952,0,10.375,23.51888889,2.601416673,105.25,28.98333333,801.190244,137.0628433,99,100,6.396500091,222.5528458,96,9.600000381
10/9/2021 17:00,86.97500038,0,91.05249786,0.785555556,10.13452786,24.21166667,3.216277796,105.25,26.25666667,802.292796,136.9348564,99.25,100,6.098694541,222.8591104,96,9.5
10/9/2021 18:00,86.95000076,24.8125,91.19903216,0,10.00669463,23.77111111,3.367194426,104.25,26.09222222,800.3857561,136.7775879,99.25,100,5.740527916,222.3293774,96,9.700000048
10/9/2021 19:00,86.80000305,0,91.87999916,0,9.571833416,22.04166667,3.454166649,103.3347222,23.9025,799.3610526,137.2023468,99.25,100,5.296611153,222.0447372,96.25,9.950000048
10/9/2021 20:00,87.15000153,0,91.97007751,0,10.00011104,24.49166667,3.115638851,103.75,22.89722222,798.9217359,136.9022102,99.25,100,5.164750089,221.9227047,97,10.25
10/9/2021 21:00,86.97500229,0,92.00997175,0,10.10491669,21.92305556,3.12005555,102.5,22.54666667,800.1971285,137.2495804,99.75,100,4.876777985,222.276981,97,10.57500029
10/9/2021 22:00,86.80000305,20.09375,91.92052926,0,10.1272776,24.25166667,2.922388846,101.4972222,22.13138889,795.7290521,136.8615374,99.25,100,4.84691664,221.0358482,97,10.72500014
10/9/2021 23:00,86.95000076,0,92.06999588,0,10.03780534,23.66583333,3.417972224,100.9347222,24.11361111,797.7254635,137.0822449,99.25,100,5.046583416,221.5904072,96,11.07500029
10/10/2021 0:00,87.22500229,0,92.12499619,0,9.899360954,24.51666667,3.441944446,101.5,22.01861111,798.477063,137.0991364,99.25,100,4.889555708,221.7991851,95,11.20000005
10/10/2021 1:00,87.00000191,0,92.00660489,0,9.529472019,23.60027778,3.820694497,102.3055556,23.06777778,798.5252304,137.2299232,99,100,4.990194487,221.8125643,92.25,10.89999986
10/10/2021 2:00,87.12499809,19.796875,91.41674805,0,10.05497223,24.94694444,3.024833355,104,26.76083333,795.5588695,137.0097046,99.11166667,100,5.851111253,220.988575,86.75,9.825000048
10/10/2021 3:00,86.97500038,0,91.39749908,0,9.867249971,23.60944444,3.717277786,102.75,25.42083333,797.4281402,137.1601944,99.11111111,100,5.4210001,221.5081258,83,9.899999857
10/10/2021 4:00,87.09999847,13.296875,90.58141674,1.15,10.47211099,24.53111111,2.899222249,106.5338889,28.35777778,794.1410539,136.8269615,99.58277778,100,6.501277887,220.5946684,79.75,9.949999809
10/10/2021 5:00,86.67500114,0,89.84127464,1.230555556,10.32275006,22.72166667,3.090611132,107.75,28.9075,791.4035911,136.6673355,99.355,100,6.911889015,219.8343312,81.5,9.800000191
10/10/2021 6:00,86.85000229,0,90.10666137,2.717777778,10.6232779,24.09194444,2.52938887,107.25,29.51805556,791.4738305,136.6765938,99.17444444,100,6.979444443,219.8538422,78.5,9.849999905
10/10/2021 7:00,76.31024801,17.90625,88.67792577,0.938333333,10.17502792,24.32277778,5.880333378,99.66027778,30.69,793.4128923,138.0869666,96.36638889,100,5.729777918,220.3924708,78.25,9.700000048
10/10/2021 8:00,86.77499962,7.203125,90.09905422,0.580555556,10.39094436,27.69388889,2.70205557,107.4111111,29.83305556,799.2088536,136.5390854,99.78333333,100,6.948055743,222.0024596,79,9.425000191
10/10/2021 9:00,86.90000153,0,90.62499809,0.097222222,10.20027778,25.92444444,2.472722184,106,27.96361111,801.7716096,136.4706268,99.75,100,6.294111272,222.7143371,77.75,9.724999905
10/10/2021 10:00,86.90000153,0,90.72107057,0,10.27469455,27.11805556,3.224388897,104.75,26.71055556,798.549457,136.1701546,99.59555556,100,6.023916892,221.8192946,77.25,10.17500019
10/10/2021 11:00,87,17.703125,91.8926487,0,9.861583247,25.625,3.568027804,104.25,24.54166667,801.4460558,136.2804909,99.85222222,100,5.397833289,222.6239052,80,10.60000014
10/10/2021 12:00,87.19999695,0,91.97500038,0,9.925555411,26.055,3.84944448,103.2208333,24.27638889,801.1043354,136.5741081,99.75,100,5.112583331,222.5289828,79.75,10.89999986
10/10/2021 13:00,86.97500038,0,91.7659752,0,9.870499876,25.59805556,3.50880556,103.9944444,23.46472222,799.7215942,136.3006897,99.75,100,5.005305628,222.2046103,77,10.92499995
10/10/2021 14:00,86.97500229,0,92.31251788,0,10.06827768,25.62333333,3.591694488,103.5,23.44,801.0046867,136.4664841,99.47444444,100,4.848888944,222.6530068,75,11.14999986
10/10/2021 15:00,86.69999695,22.890625,92.34041944,0,10.30527786,25.99166667,3.008499938,102,22.20555556,801.768809,136.7264137,99.25,100,4.581916809,222.7527245,74.5,11.3499999
10/10/2021 16:00,87.14944216,0,92.05093356,0,9.965833462,26.51611111,3.419638831,100.75,22.97277778,798.9926675,137.0555252,99.74888889,100,4.554139127,221.9403171,75.5,11.45000005
10/10/2021 17:00,87.09999847,0,91.81999588,0,9.94866684,24.90083333,3.620222145,102.75,24.22388889,800.6059415,136.8448753,99.5,100,5.209305556,222.3905402,71.5,10.79999995
10/10/2021 18:00,87.02499962,13.796875,91.23919659,0,10.0356111,24.71861111,3.786333363,104.25,25.30861111,800.6233042,136.840332,99.94055556,100,5.516250143,222.3939743,77.5,10.32500005
10/10/2021 19:00,86.80000305,0,91.50949669,0,10.35000014,24.17833333,3.428277809,103.75,25.37444444,799.4615412,137.0211487,100,100,5.548666818,222.0726507,80.5,9.699999809
10/10/2021 20:00,86.80000305,0,91.29749489,0,10.11833324,23.25305556,3.417666664,103.25,26.24138889,799.993123,136.9486656,99.75,100,5.651861171,222.2203127,85,9
10/10/2021 21:00,86.80000305,0,91.52312469,0,10.21266684,24.26888889,3.421583375,104.25,25.4,800.2444323,136.9821434,99.81833333,100,5.677583374,222.2901208,83.75,8.825000048
10/10/2021 22:00,86.72500229,0,91.23974419,0,9.644416899,22.97222222,3.719472296,104.25,26.89305556,801.2982998,136.9958801,99.75,100,5.79197235,222.5828618,81.75,8.774999857
10/10/2021 23:00,86.64999962,0,91.01999855,0,10.23686116,23.9325,3.509972188,103,25.90527778,799.1247171,137.0888901,99.75,100,5.619694521,221.9790886,80.25,8.325000048
10/11/2021 0:00,87.09999847,0,91.41249657,0,10.0094721,24.68333333,3.571166725,104.0347222,25.87722222,800.5904165,137.0607643,99.68055556,100,5.704972234,222.3862275,80.5,8.125
10/11/2021 1:00,86.59999847,0,91.54999733,0,10.0909999,24.51916667,3.56013888,103.75,25.51111111,798.8846979,136.7563553,99.75,100,5.700000167,221.860796,83.25,7.900000095
10/11/2021 2:00,86.84999847,45.609375,91.5075016,0,10.1005278,26.29555556,3.554999934,103,26.20083333,801.2548913,137.053894,100,100,5.746805613,222.5708038,87.25,7.174999952
10/11/2021 3:00,87.09999847,0,91.09662059,0,10.07283336,25.47805556,3.390555569,105.25,25.78138889,800.6698923,136.8648491,99.75,100,5.720277863,222.4083044,88,7.400000095
10/11/2021 4:00,87.09999847,0,91.6574955,0,10.01486103,24.28722222,3.309138873,104.5,25.03833333,800.0193339,137.1711845,100,100,5.354694526,222.2275934,88.75,7.674999952
10/11/2021 5:00,87,0,91.14924622,0,10.2155556,23.26777778,3.382805538,104.475,26.86083333,799.9212264,136.6095467,99.62888889,100,5.970138983,222.2924714,88,7.699999928
10/11/2021 6:00,86.82499886,22.203125,89.07826296,4.796111111,10.49647224,22.03305556,2.553722235,108.4366667,31.66722222,798.8683052,136.717041,99.75,100,7.649889089,221.9078632,89,7.149999976
10/11/2021 7:00,86.85002816,0,88.38853905,2.1525,10.48508329,23.86361111,2.733111097,110.3894444,32.83916667,803.0466069,137.0835481,99.88972222,100,8.153916833,223.0685029,89.25,6.875000119
10/11/2021 8:00,86.79999924,0,88.39482181,4.698333333,10.35450009,24.38361111,2.659833326,109.4916667,32.98694444,799.5178996,136.5784378,99.41222222,100,7.972583514,222.0883065,89,6.925000072
10/11/2021 9:00,86.94999886,0,89.12249565,4.828888889,10.42602783,22.74555556,3.092166695,110.1233333,31.82833333,798.1777707,136.3103905,99.64722222,100,7.60219449,221.7160479,87,7.524999976
10/11/2021 10:00,86.75,32.6875,90.11457165,1.014166667,10.62049997,22.19416667,2.574222231,107.1091667,30.00416667,801.176471,136.0694427,99.66,100,7.068944548,222.5490205,83.5,7.850000143
10/11/2021 11:00,86.85000229,0,90.51736441,0,10.62169438,23.085,3.114250031,106.5408333,28.675,799.8619541,135.8864784,99.69777778,100,6.53952781,222.3408324,82.25,8.625
10/11/2021 12:00,87.04999924,14.609375,91.21780281,0,9.697583205,24.21055556,3.505472234,104.5,25.7425,800.3782676,136.2551384,99.5,100,5.721055638,222.3272974,80,9.099999905
10/11/2021 13:00,87.09999847,0,90.97999802,0,9.910777502,24.1075,3.667861059,103.4222222,26.9375,800.5121558,136.2605095,99.5,100,5.954083461,222.3644883,81,9.400000095
10/11/2021 14:00,86.80000305,0,91.34695435,0,10.16330548,25.72194444,3.227972229,105.25,26.09027778,798.6864701,136.4510651,99.25,100,5.748083529,221.8573538,80.5,9.424999952
10/11/2021 15:00,86.97500038,0,91.35264729,0,9.744249796,24.985,3.949222159,103.1555556,25.555,801.3230155,136.4690742,99.75,100,5.530111186,222.5897268,78.5,9.924999952
10/11/2021 16:00,87.09999847,0,91.64989281,0,9.9736112,26.835,3.720444448,104.7388889,24.97,799.6299195,136.9423981,99.5,100,5.50211117,222.1194229,76.75,10.10000014
10/11/2021 17:00,86.80000305,0,91.62750626,0,9.924250029,25.475,3.725305533,102.4486111,25.33916667,800.7887769,136.8608704,99.75,100,5.427777855,222.4413278,78.25,9.625
10/11/2021 18:00,86.80000305,30.703125,91.34749794,0,10.25263889,27.04583333,3.2068889,103.75,26.59361111,801.8947226,137.0768623,99.65666667,100,5.802250081,222.7485351,78.75,9.174999952
10/11/2021 19:00,86.87500191,0,90.75499153,0.180555556,10.48422235,24.60111111,3.043527803,106.25,28.43861111,800.6869594,136.72892,99.47777778,100,6.48136122,222.4130447,80.5,8.625
10/11/2021 20:00,86.97500038,0,90.5249939,1.624444444,10.33547226,25.23666667,2.907388893,107.1,28.49,797.9390803,136.7460175,99.5,100,6.326416939,221.6497449,82,8.399999857
10/11/2021 21:00,86.90000153,0,90.97259691,0,10.55700005,24.88583333,3.155611061,106.5,27.04638889,800.8880018,136.7421227,99.5,100,6.026694568,222.4688899,82,8.100000024
10/11/2021 22:00,86.95000076,0,90.10591736,0.523333333,10.41372213,23.7725,2.824666645,106.8527778,29.57111111,798.4821861,136.7148705,100.0127778,100,6.945361177,221.8006077,83.5,7.25
10/11/2021 23:00,86.80000305,30.1875,90.08743589,0.5,10.25477784,23.81722222,2.908749958,106.5,29.31,798.9363505,136.8433418,99.52888889,100,6.798861243,221.9267645,85,7.024999976
10/12/2021 0:00,86.92499924,0,90.18454891,0,10.53405558,23.405,2.640361136,109,29.20555556,800.2518823,136.9789772,99.71777778,100,6.778777897,222.2921904,85.5,6.850000024
10/12/2021 1:00,86.92500114,0,90.5719652,0,10.67649992,23.69888889,2.852944407,105.4772222,28.35083333,799.6364081,137.0037003,99.70388889,100,6.634027912,222.1212255,85.75,6.174999952
10/12/2021 2:00,86.95000076,0,90.17507195,0.718333333,10.39869427,24.20027778,3.012999965,105.1416667,28.23805556,800.3959707,136.9216499,99.94944444,100,6.489027793,222.3322148,87.75,6.199999928
10/12/2021 3:00,86.85000229,0,90.17692554,0.724722222,10.22716667,23.79916667,2.975444416,107.8333333,29.72944444,800.665803,137.0077362,99.5,100,6.974166773,222.4071677,89,5.975000024
10/12/2021 4:00,86.69999886,36,87.98004562,2.181944444,10.53524984,25.13527778,2.794222224,111.1625,34.38805556,798.8030714,136.9768715,100.0136111,100,8.676694576,221.8897423,88.5,6.024999976
10/12/2021 5:00,86.59999847,12.703125,84.30910556,0.25,10.25,26.05861111,2.741666691,118.4583333,41.79666667,792.3554707,136.1144104,99.70694444,100,11.23597236,220.0987428,89,5.774999976
10/12/2021 6:00,86.59999847,0,85.90766866,0,10.72499967,27.01694444,2.677222162,119.1208333,41.1275,781.6775862,134.5231133,101.5816667,101.2261111,10.70769464,217.1326635,90,5.649999857
10/12/2021 7:00,86.80000305,14.109375,88.36927784,0,10.30886126,26.04777778,3.203138885,115.0913889,36.54388889,782.9786244,134.3413506,101.7505556,102,9.318139043,217.494063,88.75,5.900000095
10/12/2021 8:00,86.54999924,0,88.35499573,0,10.29988883,25.98638889,3.001388895,114.3741667,36.74138889,783.0734116,135.2082561,101.7227778,102,9.374555739,217.1472446,88.25,6.174999952
10/12/2021 9:00,86.47500038,0,86.39579586,0.661666667,10.14449993,23.92944444,2.984500021,110.2888889,30.14138889,782.8699301,135.9053976,98.96,102,8.293416762,217.4638704,86.25,6.874999881
10/12/2021 10:00,86.72500038,32,82.27610146,2.462777778,9.78155544,25.34444444,3.605777765,105.7519444,34.135,782.1544155,136.0146057,93.95833333,102,7.559639037,217.1727582,82.5,7.825000048
10/12/2021 11:00,86.45000076,10.890625,85.37034441,1.203888889,10.49999976,27.49861111,2.449999928,119.6866667,46.18027778,779.3114101,134.4047886,100.8772222,102,11.01925024,216.4753925,79.5,7.900000095
10/12/2021 12:00,86.50000191,10.203125,89.44686573,1.201111111,10.19755542,21.045,3.074444455,108.4788889,26.71833333,781.7785862,135.1751099,99.995,102,6.650583423,217.1607189,76.75,8.349999905
10/12/2021 13:00,86.80000305,2.09375,85.15939034,0.861944444,8.831944301,20.155,5.040694297,91.85277778,14.93777778,782.5465001,136.0729332,91.58888889,102,2.645888951,217.3992607,79.75,8.475000143
