Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
10/12/2021 14:00,86.90000153,6.8125,84.72013278,0.25,10.07130538,23.70444444,3.2979722,106.2933333,33.16138889,780.7058024,135.0742498,96.01138889,102,7.301222498,216.8627235,82,8.275000095
10/12/2021 15:00,86.77499962,3.59375,89.68318651,1.962222222,10.43330555,22.86527778,2.730555565,110.3155556,31.00944444,782.5272261,135.1800537,100.7455556,101.4766667,7.678000177,217.367286,86,8.000000119
10/12/2021 16:00,87,0,90.11806297,1.198333333,10.76391669,24.0475,2.659916626,106.3680556,29.17388889,782.8569121,135.8472977,99.22222222,100,6.748750162,217.4602542,88,7.499999881
10/12/2021 17:00,87.04999924,0,89.55999756,0.716666667,10.61963884,22.17888889,2.686527782,106.3444444,29.32472222,782.9137944,135.7112656,99.5,100,6.760944555,217.4760548,91,6.825000048
10/12/2021 18:00,87.07499886,0,89.71231144,1.104166667,10.34163891,22.16333333,2.691027797,107.9644444,29.09388889,782.2486815,135.7626877,100,100,6.845416806,217.291301,91.5,6.300000072
10/12/2021 19:00,87.09999847,30.40625,90.36709152,0,10.46708338,23.52666667,2.646722212,105.4847222,28.35527778,783.1711066,135.8249702,99.43944444,100,6.493166809,217.5475304,93.5,5.699999928
10/12/2021 20:00,87.17499733,0,90.62999535,0.468333333,10.4886665,23.01111111,2.761111093,106.3388889,27.98611111,782.6415325,135.9796791,99.56944444,100,6.374888857,217.3768927,94,5.199999928
10/12/2021 21:00,87.19999695,0,91.16499901,0,10.0933055,23.9925,3.323833349,101.875,24.93777778,782.6145294,136.7905464,99.5,100,5.517583446,217.3929256,94,5.124999881
10/12/2021 22:00,87.04999924,14.59375,91.62269758,0,10.35058328,26.05722222,2.995805564,103.5,23.48944444,782.1795522,136.700367,99.70555556,100,5.250972371,217.314436,94,5.25
10/12/2021 23:00,86.67500114,7.796875,89.84930636,1.110555556,10.40916674,24.245,2.922027737,107.2402778,30.325,798.1279624,136.7489495,99.40722222,100,6.965027832,221.7022118,93.25,5.224999905
10/13/2021 0:00,86.92500114,0,89.64165944,11.02888889,10.65902779,25.90333333,2.463444435,108.3555556,31.26888889,801.0571835,136.9038391,99.66722222,100,7.31336131,222.578268,94.25,5.375000119
10/13/2021 1:00,86.87500191,0,89.88996742,2.430555556,10.47122234,24.35972222,2.659638888,107.9222222,30.51833333,799.2050631,137.0447273,99.66,100,7.128527855,222.0014073,95,5.274999976
10/13/2021 2:00,86.85000229,0,90.23229685,1.4675,10.44119445,23.35,2.703444449,108.3583333,29.99416667,800.3699008,137.0463638,99.58388889,100,7.0177501,222.3249727,95.25,5.275000095
10/13/2021 3:00,87,30.109375,90.27749825,3.140833333,10.76316686,22.56305556,2.987444377,106.7277778,29.10222222,799.6547755,136.9515572,99.44166667,100,6.68091668,222.1124532,96,5.750000119
10/13/2021 4:00,86.85000229,0,88.75871201,2.1875,10.37216663,23.1425,2.614333336,110.1236111,33.26194444,800.8605115,136.6449661,100.0438889,100,8.070444553,222.4538837,95.75,5.975000024
10/13/2021 5:00,87,10.5,84.98592995,0.395,10.07808324,25.62722222,2.917888903,118.0777778,40.52305556,797.8207462,135.9841766,99.25833333,100,10.64966687,221.5314572,95,6.300000072
10/13/2021 6:00,86.625,17.09375,83.49922149,0,10.30000019,26.18444444,2.700000048,120.0436111,43.76222222,787.3099807,134.8459927,99.64666667,100,11.64377805,218.7222172,93.5,6.624999881
10/13/2021 7:00,86.72500229,8.90625,86.7436292,0,10.1573888,25.36666667,2.776138844,113.2380556,36.36083333,782.9332717,134.3938522,99.81777778,100,9.30619468,217.4814652,93.5,6.449999928
10/13/2021 8:00,86.70000076,0,87.0949955,2.259166667,10.49066675,25.60055556,2.720722206,111.9305556,35.58472222,783.0757831,133.9343338,99.77888889,100,8.911194705,217.5210515,93.75,6.224999905
10/13/2021 9:00,86.82500076,0,87.46059072,1.1475,10.59705566,23.7575,2.912444454,111.25,34.36472222,781.9899131,134.1632042,99.90611111,100,8.555639181,217.2194211,93.25,6.324999809
10/13/2021 10:00,86.80000114,24.09375,88.43241074,5.239166667,10.34983323,24.13888889,2.651333365,108.7975,32.61583333,783.5771312,135.5726891,99.40666667,100,7.981750161,217.6934166,91.25,6.924999952
10/13/2021 11:00,86.69999695,7.203125,84.35802417,0.11,10.42499995,27.45861111,2.783611111,118.0133333,41.80972222,784.2757624,135.4001999,99.37083333,100,10.89922233,217.8543797,89.5,7.524999976
10/13/2021 12:00,86.34999847,0,84.52999496,0,10.25,25.21888889,2.75,118.0847222,41.9225,782.8459792,135.4339905,99.75583333,100,11.05686132,217.457217,88,8.224999905
10/13/2021 13:00,86.32500267,0,84.27623003,0,10.47500014,26.98666667,2.875,116.9147222,40.97055556,783.0456526,135.1283226,99.84111111,100,10.9195558,217.514071,86.5,8.5
10/13/2021 14:00,86.42500305,0,85.26999664,0,10.3499999,26.75694444,2.71600003,115.7025,39.43361111,784.3185354,135.9324646,99.635,100,10.29583355,217.8662603,85.5,8.900000095
10/13/2021 15:00,86.45000076,42.796875,85.98379271,0,10.55000019,26.87277778,2.850000024,114.2866667,37.47277778,784.5252095,135.9428329,99.84333333,100,9.767389166,217.8706838,83.25,9.275000095
10/13/2021 16:00,86.5,0,86.16749573,0,10.42499995,27.21666667,2.717833314,115.0525,38.30972222,785.053309,135.6096611,99.57027778,100,9.954833552,218.0703647,82.5,9.450000048
10/13/2021 17:00,86.5,0,85.89208572,0,10.40000033,26.99805556,2.777333282,114.5397222,38.06194444,783.7909748,136.1898499,99.955,100,9.900277988,217.7211047,86,8.850000143
10/13/2021 18:00,86.60000038,0,86.64728165,0.786666667,10.50000024,28.28361111,2.563249997,114.5361111,37.52527778,785.1614799,136.1920204,99.97416667,100.3452778,9.723027911,218.1004116,89,8.324999809
10/13/2021 19:00,86.80000114,45.09375,86.91216069,0.216666667,10.51602783,26.51777778,2.842361105,112.3986111,36.27,784.6839824,136.4428864,99.68555556,100,9.2860557,217.9967091,91.75,8.05000031
10/13/2021 20:00,86.79999924,0,87.53563588,1.753333333,10.3710001,27.50777778,2.624527779,111.1972222,34.80944444,784.5911211,136.5348816,99.68972222,100,8.655250076,217.9419787,93.5,7.75
10/13/2021 21:00,86.79999924,0,88.60624905,0.25,10.13027773,25.14777778,3.055666643,110.605,33.78,784.112911,136.6960106,99.54888889,100,8.183722443,217.8091428,94.5,7.350000024
10/13/2021 22:00,86.67500114,22.703125,89.39708522,2.642777778,10.31913892,21.55861111,2.811944425,108.9411111,31.79416667,783.5171138,137.0534019,99.71055556,100,7.636666677,217.6436435,95,6.975000024
10/13/2021 23:00,86.74999809,0,89.55250359,1.933888889,10.56311107,23.09444444,2.832499991,107.8694444,30.45305556,792.0320725,136.9200058,99.56277778,100,7.193666713,220.0089094,95,6.649999857
10/14/2021 0:00,86.85000229,0,89.94755475,0.616666667,10.59752795,22.93638889,2.818055582,107.5,30.02083333,796.6526218,137.1877289,99.5,100,6.983805667,221.2923956,94,6.649999857
10/14/2021 1:00,86.80000305,0,89.41527835,1.648888889,10.49263891,22.99527778,2.835722201,108.0388889,30.23972222,790.7417158,137.0265732,99.62,100,7.28644454,219.6504772,94,6.624999881
10/14/2021 2:00,86.80000305,0,89.83978271,0.25,10.08686128,24.32222222,3.171777817,106.5,29.15833333,793.8438028,137.2305832,99.25,100,6.84683353,220.5121682,93,6.775000095
10/14/2021 3:00,86.625,39.109375,89.92249489,0.23,10.38352764,23.28972222,3.240333306,106.7766667,30.22472222,794.7766436,137.2935753,99.86444444,100,6.959694658,220.7712908,94,6.75
10/14/2021 4:00,86.85000229,0,87.91074867,0.864444444,10.33563861,25.07138889,2.959138859,111.5308333,34.93888889,785.5278145,136.5829277,99.94722222,100.0411111,8.695861267,218.2021713,94.5,6.775000095
10/14/2021 5:00,86.60000229,11.6875,86.08802333,0,10.54999995,26.72361111,2.449999988,118.9305556,41.52722222,782.3242292,135.7161827,101.0816667,101.3347222,11.0464724,217.3122861,95.25,6.699999809
10/14/2021 6:00,86.30000305,0,86.83569663,0,10.32499981,25.8475,2.599999905,118.3252778,40.66138889,782.058629,134.7420844,101.7230556,102,10.63269468,217.2385087,96,6.724999905
10/14/2021 7:00,86.67500305,20.90625,87.99499512,0,10.31027759,25.17166667,2.977694461,116.5433333,37.17277778,781.4000614,134.8058853,101.6830556,102,9.644778032,216.9109067,96.5,6.800000191
10/14/2021 8:00,86.55000305,0,88.12999725,2.424444444,10.46116667,24.16222222,2.689388853,114.3891667,36.66972222,782.0722037,135.2475815,101.7022222,102,9.309250057,217.2422797,97,6.975000024
10/14/2021 9:00,86.70000076,0,88.09924902,2.518333333,10.59244447,26.16583333,2.338583334,115.3836111,37.06388889,779.9972409,135.8182297,101.535,102,9.580500283,216.6659007,97,7.199999928
10/14/2021 10:00,75.39347166,34.796875,87.25132227,1.365555556,8.480277666,17.93055556,6.17099984,102.5930556,26.42638889,780.7421858,135.5207348,93.70055556,102,6.393027877,216.87283,96.5,7.375000119
10/14/2021 11:00,82.55697348,2.203125,87.12767658,9.6625,10.84158334,51.53083333,4.931777825,104.0405556,24.60555556,778.9016485,136.2101433,92.97027778,102,5.921833344,216.3615695,96.25,7.575000048
10/14/2021 12:00,85.35000114,5.703125,89.33321994,1.339166667,10.08350001,23.60361111,2.760500006,113.6013889,34.10444444,781.4670528,134.5841675,101.13,102,8.247527981,217.0741818,96,7.950000167
10/14/2021 13:00,86.67499924,14,87.33957787,2.456944444,10.12055573,25.61944444,2.550138915,117.7827778,38.83666667,783.0604149,135.5435219,101.5561111,102,9.98402792,217.5167826,95.75,8.349999905
10/14/2021 14:00,86.47499847,0,86.41947883,0,10.45000029,26.635,2.850000024,119.5452778,40.84111111,783.6645643,135.5265923,101.2411111,102,10.8689168,217.6846021,95,8.625
10/14/2021 15:00,86.09999847,0,86.30919003,0,10.35000014,25.40361111,2.491666686,119.6786111,41.945,789.3924219,136.2682079,101.1205556,102,10.84169474,219.2256724,95.5,8.699999809
10/14/2021 16:00,86.24999809,32.5,87.58697824,0,10.50000024,26.36666667,2.5,118.4619444,39.20916667,798.523772,136.0167847,101.2213889,102,10.13958357,221.7341265,96,8.699999809
10/14/2021 17:00,86.54999924,0,88.18069674,0,10.39999962,24.03138889,2.490333367,117.0122222,37.96222222,794.7871827,135.9323692,101.3483333,102,9.678027995,220.774218,96.5,8.800000191
10/14/2021 18:00,86.28000105,0,89.09998748,25.95861111,10.33716666,26.08916667,2.66669444,114.3166667,35.50388889,791.2045718,136.1551285,101.32,102,8.898555718,219.7790481,96,8.924999714
10/14/2021 19:00,86.67499733,20,89.38999367,0.778888889,10.1962501,24.08166667,2.950055536,114.285,34.92527778,785.70405,136.3333702,101.4066667,102,8.627916626,218.2511254,96,9.075000286
10/14/2021 20:00,86.77499962,0,90.43999863,2.049166667,10.36227779,24.885,2.477666674,112.5719444,32.87055556,788.2741414,136.2890053,101.5683333,102,7.822444641,218.9650398,96,9.25
10/14/2021 21:00,86.67499924,18,91.54249763,4.25,10.42688897,24.37166667,2.998222259,107.1769444,28.69194444,792.2454117,136.8046303,101.0811111,101.6841667,6.842166811,220.0681704,95,9.300000191
10/14/2021 22:00,86.80000305,0,91.49799899,0.566666667,10.47119461,24.86666667,2.762833325,107.4833333,27.4175,793.2754683,136.7627831,101,101,6.474972302,220.3542973,95,9.25
10/14/2021 23:00,86.70000076,0,91.62112236,0,10.19836102,25.36666667,3.163777793,107.5,26.94527778,796.5416099,136.959259,100.25,101,6.001861264,221.2615586,95,9.374999762
10/15/2021 0:00,86.97499847,19.5,92.46910645,0,9.741472169,25.22111111,3.278833294,104.75,24.86722222,796.289847,137.0417557,101,101,5.550139068,221.1916249,96,9.525000095
10/15/2021 1:00,86.97499847,0,92.3319931,0,9.957555659,25.60111111,3.791583299,104.25,24.74138889,796.9650055,137.1346817,100.75,101,5.464722198,221.3791686,96.75,9.975000143
10/15/2021 2:00,86.75,0,92.16019374,0,9.731277752,25.12611111,3.286638868,104.5,24.87388889,794.9652606,137.1082611,100.75,101,5.190500002,220.8236841,97,10.12500024
10/15/2021 3:00,86.90000153,0,92.70499039,0,9.363916694,26.61444444,3.776805542,104.7013889,24.16888889,798.9744879,137.01017,101,101,5.273805642,221.9373583,97,10.19999981
10/15/2021 4:00,86.625,23.796875,90.92266388,1.366666667,10.50627772,23.66027778,2.600527788,108.9469444,28.7625,790.0180383,136.9840469,100.4666667,101,6.640416685,219.4494557,97,10.2750001
10/15/2021 5:00,86.75,9,88.83258349,3.264444444,10.32099995,27.29138889,2.639222197,113.4388889,35.07333333,787.8336442,136.416851,100.74,101,8.595805664,219.1628186,98,10.32500005
10/15/2021 6:00,86.34999847,0,86.88592814,0.458888889,10.30000019,25.73222222,2.464972198,117.4,38.16111111,786.9403736,135.9514961,100.74,101,9.924083559,218.5945489,97.5,10.4749999
10/15/2021 7:00,86.5,18.296875,85.41801275,0,10.64961097,27.52972222,2.676916654,118.5991667,41.06222222,783.3894413,135.7107892,100.3794444,101,10.85091691,217.6081788,97.5,10.5250001
10/15/2021 8:00,86.32499886,0,86.24736221,0,10.20000029,24.86472222,2.679194465,117.8591667,39.35694444,786.700742,135.8734512,100.4494444,101,10.4297502,218.5279844,98,10.60000038
10/15/2021 9:00,86.5,23.109375,87.49671654,0,10.37086115,24.53361111,2.646611144,116.0697222,36.58805556,786.3770577,136.0571594,100.8122222,101,9.476583557,218.4380725,98,10.7249999
10/15/2021 10:00,86.625,0,87.40864583,0,10.45000005,24.64416667,2.708666687,115.4997222,37.13638889,785.9346921,135.8589706,100.6694444,101,9.437222424,218.315193,97.75,10.89999962
10/15/2021 11:00,86.77499962,0,87.80999947,0,10.625,23.77416667,2.507361103,114.5355556,36.30416667,785.8550273,135.9528275,100.6133333,101,9.380222303,218.2930639,97,10.89999962
10/15/2021 12:00,86.82500267,0,87.58499908,0.728333333,10.31477778,25.62861111,2.674666668,116.4416667,37.03638889,783.9117665,135.9679527,100.6544444,101,9.392666835,217.7532695,97,10.89999962
10/15/2021 13:00,86.80000114,0,88.45436287,0.600277778,10.39313899,22.09111111,2.657777795,114.0719444,35.24555556,786.1815287,136.2824783,100.6977778,101,8.794166906,218.3837586,97,10.89999962
10/15/2021 14:00,86.82500267,39.796875,87.35279527,1.364166667,10.51169446,26.29777778,2.423749968,115.9313889,37.64944444,786.0071302,135.8669739,100.5513889,101,9.583916841,218.3353148,97,11.0250001
10/15/2021 15:00,86.65000153,0,88.28430824,1.418055556,10.26655547,23.77805556,2.822222203,113.7488889,35.48388889,786.548844,136.0719169,100.535,101,8.892778095,218.4857902,96.5,11.05000019
10/15/2021 16:00,86.80000305,0,88.02769775,3.5825,10.30761097,26.46138889,2.505111139,114.6138889,36.26083333,783.8708963,136.2867584,100.8127778,101,8.987916886,217.7419164,96,11.10000038
10/15/2021 17:00,86.72499847,31.5,88.79249001,5.036666667,10.23300005,24.69777778,3.09033333,111.6052778,32.81361111,782.5282335,136.3795547,100.6211111,101,8.288889043,217.3689546,96,11.17499995
10/15/2021 18:00,86.74999809,0,89.99749565,8.895277778,10.12838887,22.875,2.934666671,110.7830556,31.73833333,786.8889756,136.5860405,100.9188889,101,7.630916776,218.5830431,96.75,11.19999981
10/15/2021 19:00,86.69999695,0,90.64749908,1.156111111,10.33874999,23.7225,2.702388865,109.7,29.97805556,787.081652,136.7507057,100.75,101,7.212000112,218.6337925,97,11.12500024
10/15/2021 20:00,86.57499886,20.203125,91.21228625,0.439444444,10.56199992,23.59444444,2.309194479,107.5780556,28.24833333,790.0339417,136.7357368,100.75,101,6.657166633,219.4538728,97,11.10000038
10/15/2021 21:00,86.67499733,0,91.63249969,0.25,10.24733351,24.42111111,3.001555577,106.5263889,27.67888889,795.3401319,136.6875343,100.5,101,6.172055641,220.9278151,97,11.07500029
10/15/2021 22:00,86.89999962,16.09375,92.31492805,0,9.479638772,23.88472222,3.612916661,104.3388889,23.91833333,794.4666544,137.0059624,100.75,101,5.619388963,220.6851822,96,11.07500029
10/15/2021 23:00,86.92499924,0,92.60006218,0,9.678805616,25.4375,3.548305498,103.6986111,22.74333333,798.0358047,137.1210175,100.7372222,101,4.988333368,221.676613,95,11.10000038
10/16/2021 0:00,86.69999695,0,92.95494461,0,9.999999975,24.13444444,3.373388879,103.25,23.24722222,798.573242,137.0067101,100.75,101,5.051000243,221.8545471,95,11.07500029
10/16/2021 1:00,86.79999733,0,92.48749733,0,9.708666428,24.8475,3.600472208,104.2597222,22.84138889,797.7495944,137.0911522,101,101,5.107083333,221.59711,96,10.87499976
10/16/2021 2:00,87.09999847,0,92.93499565,0,9.761027716,24.58888889,3.739416734,103.25,22.23722222,796.3966451,137.2746887,100.5,101,5.122555492,221.2212907,96.75,10.7249999
10/16/2021 3:00,87.30000305,0,92.96999168,0,9.718500035,25.34638889,3.711027758,102.0011111,22.04805556,797.4425504,137.218895,100.75,101,4.782333513,221.5063415,97,10.60000038
10/16/2021 4:00,86.80000305,0,92.27560303,0,9.52741684,24.62222222,3.630444493,103.5,24.71583333,794.9852964,137.0762405,100.75,101,5.439111172,220.8292496,97,10.62500024
10/16/2021 5:00,86.90000153,32.5,91.69232608,0,9.880194666,25.68222222,3.1392222,105.5583333,26.66083333,794.2533226,136.8789635,100.75,101,5.971888882,220.5958479,97,10.7249999
10/16/2021 6:00,87,0,91.52999475,0,10.16944464,23.02722222,2.943555573,105,28.29638889,796.4609732,136.7843628,100.75,101,6.376722253,221.2046682,97,10.62500024
10/16/2021 7:00,86.97352818,0,90.90949447,3.131388889,10.81061115,25.01444444,2.271333353,108.0211111,29.35861111,793.7707628,136.6553019,100.6316667,101,6.808194503,220.4918785,97.25,10.69999981
10/16/2021 8:00,86.69999886,19.203125,90.8741726,5.104444444,10.26513886,22.52472222,2.656861161,109.5,29.90138889,794.575162,136.4954262,100.75,101,6.998833404,220.7153233,97,10.75
10/16/2021 9:00,86.79999924,0,90.88355707,6.652777778,10.51616665,24.94166667,2.327277781,108.045,29.75861111,793.2124349,136.4594498,100.6466667,101,6.828083471,220.3222041,97,10.92499971
10/16/2021 10:00,86.64999771,0,90.24979676,3.244166667,10.50536116,20.82361111,2.436666676,108.25,29.93555556,792.4587128,136.6694565,101,101,7.05500004,220.1133004,97,11.0250001
10/16/2021 11:00,86.92500114,0,90.76757018,2.503888889,10.57261116,21.67388889,2.411777772,108.5669444,29.02527778,790.3936464,136.7764397,100.75,101,6.902333424,219.6875874,97.25,11.29999995
10/16/2021 12:00,86.87500191,0,91.11983109,3.380277778,10.64163883,21.06277778,2.674527781,108.8141667,27.96138889,793.2766186,136.6348,100.6088889,101,6.57788905,220.3546167,97.5,11.5999999
10/16/2021 13:00,86.82500076,35.703125,91.22699928,1.921111111,10.38413871,22.50777778,2.79244445,104.8527778,26.86777778,793.8905057,136.6918488,100.7833333,101,6.151249996,220.5251407,97,12.04999995
10/16/2021 14:00,86.82500267,0,91.7349987,0,10.04980569,20.85166667,3.245666685,105.7125,26.45416667,792.1519571,136.6943092,100.75,101,5.982611077,220.0753902,96.75,12.29999995
10/16/2021 15:00,87,0,92.25500298,0,9.517555498,22.76888889,3.284972257,105,24.52138889,798.0699686,136.9357109,100.75,101,5.375139004,221.7428013,96,12.67500019
10/16/2021 16:00,84.66038918,0,92.68657284,0.581944444,8.665166685,19.75027778,5.233055621,103.52,25.34583333,796.2736681,136.9793968,99.09555556,101,5.148638926,221.2725469,95.25,12.80000019
10/16/2021 17:00,79.37264163,20,91.92921735,0.937777778,8.774444598,21.94111111,4.269583281,101.3869444,24.11527778,795.3976803,136.6429062,99.42444444,101,4.529944584,220.9984298,96,12.80000019
10/16/2021 18:00,87.22500229,8.1875,92.56582048,0,9.918389037,22.89416667,3.324972204,103.75,24.2725,794.2115102,136.788147,100.75,101,5.083222242,220.5658517,96.25,12.54999995
10/16/2021 19:00,87.07500076,0,92.62922287,0,10.21041688,24.38666667,3.033583331,104.5,24.65111111,797.4875131,136.845417,100.25,101,5.250000238,221.5150504,96.5,12.1500001
10/16/2021 20:00,87.10000229,0,92.31784735,0,9.713388765,22.23611111,3.296999955,104.25,24.51666667,798.1759355,136.9739876,100.5,101,5.213222341,221.7155383,97,11.67500019
10/16/2021 21:00,86.90000153,0,92.50285473,0,10.01966655,23.74583333,2.759305569,103.25,24.72972222,796.7711335,137.0357819,100.3494444,101,5.220333372,221.3253153,97,11.22500014
10/16/2021 22:00,86.67499924,0,93.15249062,0,10.08113897,21.13527778,3.146249966,102.5036111,22.31361111,796.8966467,136.8211483,100.25,101,4.866611085,221.3601803,97.25,11.17499995
10/16/2021 23:00,87.10000038,22.8125,92.84249306,0,10.18211092,23.41472222,3.270083322,104.5,23.02055556,798.4631108,137.0829659,100,101,4.801222345,221.7953094,97,11.12500024
10/17/2021 0:00,86.97500038,0,92.89253616,0,9.942222315,21.09194444,3.07597221,102.75,23.17638889,797.9604734,136.9153519,100.25,101,4.937999985,221.4899465,98,10.92499971
10/17/2021 1:00,87.19999695,0,93.21170463,0,10.28272222,22.71277778,2.767388919,102.25,22.64861111,798.4801064,137.1398964,100.5,101,4.659166691,221.8000299,98,11.125
10/17/2021 2:00,87.19999695,0,93.04499817,0,10.1294168,21.86972222,2.777138866,101.75,22.76861111,799.950132,137.2770462,100.5,101,4.628333415,222.2083707,98,11.17499995
10/17/2021 3:00,87.17500114,0,93.06749344,0,10.20936107,22.05833333,3.07858332,102.9513889,23.07555556,798.8496638,137.0116768,100.25,101,4.795249975,221.8883335,98,10.9749999
10/17/2021 4:00,86.90000153,27.59375,92.25101503,0,9.463194378,20.86861111,3.334888849,103.25,25.56305556,794.6991512,136.9322968,100.5,101,5.492138989,220.7497644,98,10.82500005
10/17/2021 5:00,86.85000229,0,92.26518333,0,9.879722164,21.31138889,2.921222271,104.3666667,26.00888889,797.0426288,137.0179329,100.25,101,5.694222269,221.4007304,98,10.89999986
10/17/2021 6:00,86.80000305,0,92.15452677,0,10.08413894,21.28083333,2.781694411,103.5,26.66944444,797.2796168,136.6534576,100.5,101,5.917166787,221.4665602,98,11.125
10/17/2021 7:00,86.82500267,0,91.88970475,0,10.24752802,20.53333333,3.020444439,105.4966667,27.2875,797.0631247,136.6564796,100.5,101,5.904111238,221.4064237,98,11.2249999
10/17/2021 8:00,86.90000153,0,91.91751862,0,10.13688885,21.11555556,2.89583332,105,26.84555556,791.6202579,136.5839996,100.5,101,5.94227783,219.8945165,98,11.25
10/17/2021 9:00,86.90000153,0,92.0150032,0,9.925000191,20.74666667,3.079166644,105.6777778,27.10388889,798.1107715,136.8394165,100.25,101,6.02705565,221.6946591,98,11.2249999
10/17/2021 10:00,86.90000153,0,91.70650908,1.065833333,10.37855548,20.91666667,2.713916679,105.4652778,27.31222222,791.6047327,136.5903587,100.2194444,101,6.11761123,219.8902042,97.5,11.37499976
10/17/2021 11:00,87,0,92.35351238,0.25,9.692555501,22.53388889,3.357750041,104.5,26.17888889,798.0582841,136.7195206,100.5994444,101,5.631000132,221.6402253,96.75,11.6500001
10/17/2021 12:00,86.90000153,47,91.7771346,0,10.08355566,23.63888889,2.959166696,105.5041667,27.60055556,793.4999847,136.7057228,100.25,101,6.059555624,220.4166628,96,11.55000019
10/17/2021 13:00,86.90000153,0,92.05258238,0,9.943055618,23.6775,3.302666647,103.5986111,25.51972222,794.6963922,136.964119,100.75,101,5.593416746,220.7489982,95,11.92500019
10/17/2021 14:00,86.85000229,11.796875,91.0401371,1.090555556,10.44072222,25.24888889,2.314416663,107.58,29.86416667,792.9316486,136.5819702,100.7066667,101,6.752833465,220.2587916,95.25,10.79999995
10/17/2021 15:00,86.57499886,0,89.58444463,1.455,10.0773612,24.08,2.978166629,111.6380556,33.39361111,786.951162,136.3467712,100.395,101,7.998416796,218.5410387,96,9.200000048
10/17/2021 16:00,86.77499962,0,88.94337707,1.719722222,10.17372215,26.58416667,2.746333325,112.6538889,34.24555556,787.5365729,136.00973,100.3266667,101,8.38727791,218.7601601,97,8.900000095
10/17/2021 17:00,86.67500114,18.90625,89.70384071,1.4575,10.26325002,23.57916667,2.755833333,111.0997222,32.54055556,790.227573,136.4508095,100.4344444,101,7.835750118,219.5076591,97,8.800000191
10/17/2021 18:00,87.04999924,0,89.63307635,2.600555556,10.30708324,24.82694444,2.520138882,110.6261111,32.77527778,789.2340724,136.4070053,100.0555556,101,7.69602798,219.2344654,97,8.775000095
10/17/2021 19:00,86.60000038,0,90.47732735,1.579166667,10.31463882,23.04805556,2.872027752,109.7166667,31.09027778,793.7220511,136.4488182,100.4955556,101,7.255500116,220.4769591,96,8.975000143
10/17/2021 20:00,86.89999962,28.203125,90.52892887,5.493611111,10.40086112,23.88611111,2.536805528,109.4708333,30.94583333,791.497507,136.6585503,100.5,101,7.112361191,219.860419,95,9.050000191
10/17/2021 21:00,86.95000076,0,91.19250275,1.358888889,10.30061124,23.05166667,2.69247222,108,29.41305556,793.8550233,136.8542137,100.25,101,6.651972288,220.5152847,94,9.125000238
10/17/2021 22:00,86.87500191,0,91.34508514,1.788888889,10.41152791,24.70944444,2.492944425,107.2930556,29.14777778,794.3933199,136.8788261,100.75,101,6.752472246,220.6648116,94,9.174999952
10/17/2021 23:00,86.67500114,0,90.87527389,1.910833333,10.3506112,23.3725,2.698027751,107.3419444,29.24722222,792.5432761,136.7180252,100,101,6.831861184,220.2504476,93,8.974999905
10/18/2021 0:00,86.75,0,91.38324547,0.663055556,10.75805539,24.59055556,2.745638929,108.5111111,28.94166667,795.1375451,136.529232,100.25,101,6.567611273,220.8715405,93.5,8.974999905
10/18/2021 1:00,86.90000153,0,91.47249413,0,10.23358326,23.38055556,2.591194452,106.0652778,27.94444444,791.8569381,136.9410896,100.6466667,101,6.274777946,219.9602608,93,8.849999905
10/18/2021 2:00,86.90000153,37.5,91.55999756,0,10.02550022,24.67777778,3.067972295,104.3402778,27.62833333,795.8226634,136.9851646,100.4544444,101,6.068777943,221.0618515,93.25,8.849999905
10/18/2021 3:00,86.69999695,0,91.6863277,0,9.911999936,23.37,3.094444425,104.9138889,27.00166667,795.1809825,136.9792671,100.34,101,6.009666896,220.8836066,92.25,8.949999809
10/18/2021 4:00,86.82499886,12.59375,89.90048251,1.385555556,10.22591676,24.43,2.907222192,109.6236111,32.275,789.7304243,136.6903839,100.4122222,101,7.635055713,219.2653961,92.5,8.675000191
10/18/2021 5:00,86.52499962,9,86.29065555,0.5,10.20833324,26.11,2.890555575,117.1741667,39.77083333,785.5646445,135.5077858,100.2547222,101,10.37955564,218.2127875,93.25,8.424999952
10/18/2021 6:00,86.59999847,0,84.62658358,0,10.55000019,27.97305556,2.350000024,121.8405556,44.04472222,783.6547237,134.9839211,100.9472222,101.2225,11.66452807,217.6818685,94.5,8.275000095
10/18/2021 7:00,86.40111072,21.203125,84.37885924,0,10.52486121,24.99666667,2.575694373,123.8105556,45.73722222,783.34044,134.7914498,101.6922222,102,12.16166684,217.5945675,95,8.325000048
10/18/2021 8:00,85.80000305,0,85.81386975,0,10.60000038,24.07722222,2.429972245,119.9752778,42.25805556,781.0381129,134.7418938,101.8758333,102,11.0615834,216.9550323,95,8.625
10/18/2021 9:00,86.75,19.796875,91.13499832,17.90055556,10.69425011,21.56222222,2.342000039,108.7583333,28.76444444,783.5043875,135.7083702,100.4283333,101.2261111,6.725833536,217.4928859,94.75,8.875
10/18/2021 10:00,87.04999924,9.703125,92.3263734,0.61,10.00294437,21.39027778,3.0624167,104.395,24.30666667,782.657319,135.9782337,100.5,100.0933333,5.675889042,217.4062006,92.25,9.200000048
10/18/2021 11:00,86.92499924,2.390625,88.6165865,3.061666667,10.49805539,22.8225,2.760638881,110.6005556,33.29694444,784.5443837,135.6398544,100.0977778,100.9572222,8.199222331,217.9289963,92,9.224999905
10/18/2021 12:00,86.40000153,6.203125,85.31554318,0,10.44999981,23.34666667,2.62500006,118.4805556,41.01527778,782.9378764,135.3122635,100.0372222,101,10.7451113,217.4841329,92.25,9.375000238
10/18/2021 13:00,86.45000076,16.296875,87.87353048,0.708333333,10.37583319,25.22472222,2.680805529,113.9986111,35.61083333,785.6509763,135.794838,100.415,101,9.084778012,218.2363829,90,10.19999981
10/18/2021 14:00,86.60000038,0,88.61249733,5.372777778,10.31905533,22.48166667,2.649416666,112.7161111,34.52805556,786.3276485,136.1530685,100.6041667,101,8.540333582,218.5167084,88,10.4749999
10/18/2021 15:00,86.875,0,89.81816621,1.491944444,10.30719445,21.985,2.748138868,110.1691667,32.81527778,788.0871628,136.2838974,100.915,101,7.911472305,218.9131013,88.5,10.69999981
10/18/2021 16:00,86.47500038,21.609375,89.15446697,3.470555556,10.18174992,21.75194444,2.879583321,111.7555556,34.09944444,787.9174338,136.1098633,100.4144444,101,8.488416797,218.9061403,84.25,10.97500014
10/18/2021 17:00,86.95000076,0,89.56149864,1.783055556,10.16547234,22.48055556,3.033944446,111.3891667,32.55111111,787.1751574,136.1568413,100.2427778,101,7.981527932,218.6597666,83.75,10.7750001
10/18/2021 18:00,86.59999847,21.59375,87.89011263,2.041944444,10.15177803,23.67083333,2.719694454,113.865,36.04916667,784.0194515,136.1123772,100.6313889,101,9.286555694,217.8541539,83.25,10.125
10/18/2021 19:00,86.77499962,0,88.22999573,2.089444444,10.37797235,25.57972222,2.621194449,113.4280556,35.28,787.8269826,136.2159424,100.1658333,101,8.956333492,218.8024033,84.75,9.524999857
10/18/2021 20:00,86.70000076,0,88.82330843,1.941666667,10.45069435,22.965,2.942666679,111.9902778,33.40361111,785.4448271,136.7777519,100.4655556,101,8.309361328,218.1791199,88.5,9.075000048
10/18/2021 21:00,86.875,23.109375,89.32999802,9.346666667,10.47944442,23.60055556,2.706638887,110.6208333,32.5725,787.3109568,136.6485329,100.25,101,7.854583415,218.6974887,90,8.549999952
10/18/2021 22:00,86.64999771,0,90.50259781,1.245833333,10.40355546,23.47888889,2.798472206,109.6263889,31.28777778,789.6277569,137.1001778,100.5922222,101,7.183833343,219.3410439,91.5,8.224999905
10/18/2021 23:00,86.69999886,18.796875,90.79312134,1.299722222,10.19538899,23.70916667,2.53816668,107.6602778,29.02,791.9468332,136.8807869,100.3338889,101,6.856527924,219.9852323,92,8.224999905
10/19/2021 0:00,87.09999847,0,91.19502068,0.502222222,10.25711104,24.99083333,2.647888904,105.6416667,29.35638889,795.3346162,137.1260757,100.5,101,6.694888883,221.0677637,91.25,7.999999881
10/19/2021 1:00,86.57500076,0,91.07749176,0.456388889,10.54888892,22.33833333,2.884194464,107.1763889,29.73277778,794.2012056,137.0126038,100.25,101,6.870805656,220.6098338,92,7.300000072
10/19/2021 2:00,86.77499962,0,90.7749939,3.197777778,10.40758339,22.9825,2.557055574,107.3591667,30.90333333,795.0610328,137.1136055,100.3244444,101,6.930500065,220.8280817,92,7.124999881
10/19/2021 3:00,86.77499962,0,90.25543022,3.995555556,10.57405556,23.34972222,2.499555567,109.2722222,31.28027778,791.1779367,136.81884,100.5,101,7.268333408,219.8463958,92,6.724999905
10/19/2021 4:00,86.60000038,29.796875,88.53421244,1.561111111,10.25047195,26.51138889,2.612555576,112.9252778,35.17916667,783.8147754,136.6222076,100.5683333,101,8.760833472,217.726327,93.5,6.850000143
10/19/2021 5:00,86.42500114,12.796875,84.68368423,0,10.54802765,25.25805556,2.793055544,119.2644444,43.00611111,784.8016571,135.4721909,100.1188889,101,11.41163906,217.9683771,93,6.749999881
10/19/2021 6:00,86.40000153,0,83.84987865,0,10.44999981,26.36972222,2.5,122.9141667,48.16972222,781.9741451,135.3956871,101.3091667,101,12.27772252,217.2150414,93.5,6.549999952
10/19/2021 7:00,86.40000153,22.796875,86.15555887,0,10.5,27.26944444,2.5,127.0061111,49.15,781.2289703,134.4734197,104.7622222,104.6955556,12.93008348,217.1034658,92.25,6.574999928
10/19/2021 8:00,86.40000153,12.609375,91.08950583,0.776666667,10.49330563,26.18138889,2.67633334,118.3875,37.09805556,783.6125903,134.4598351,104.7705556,105,9.488889013,217.6701648,91.5,6.899999976
10/19/2021 9:00,86.37500191,10.296875,91.66144476,1.580555556,10.10961127,24.87777778,2.767388875,108.5213889,28.62555556,781.8480249,135.9554787,101.4983333,102.1302778,6.943111197,217.1800075,88.25,8.450000048
10/19/2021 10:00,86.97500038,0,91.14999962,0,10.24536128,26.51388889,2.932944434,107.2444444,27.97666667,783.1826605,135.5830193,100.25,101,6.392972205,217.5507401,83.75,9.724999666
10/19/2021 11:00,87.05000114,0,91.90679345,0,9.73066672,24.79111111,3.184027752,104.4930556,25.59333333,782.1972381,135.8217926,100,101,5.645999968,217.3360391,80.75,11.45000005
10/19/2021 12:00,87.30000305,15.296875,92.63356308,0,9.996777527,28.0875,3.035027783,103.5,24.18527778,782.7529671,135.8620262,100.75,101,5.064583331,217.4313802,75.5,12.375
10/19/2021 13:00,86.63847226,0,91.60510785,0,9.740027847,24.74444444,3.254666645,104.63,25.98361111,728.2112263,140.0556694,99.78638889,104.9122222,4.45855557,202.330665,75.25,12.17499995
10/19/2021 14:00,86.74999809,12.796875,89.78546459,0,10.30858328,27.50555556,2.734722205,110.7113889,30.39611111,786.4244025,135.8613559,100.845,101.7388889,7.013083464,218.4512232,74,12.875
10/19/2021 15:00,86.54999924,7.609375,89.72700226,0.823055556,10.18786108,25.0125,2.770083354,110.7877778,32.0375,786.681646,136.1768265,100.4433333,101,7.633194564,218.5226801,77.5,12.29999995
10/19/2021 16:00,87.02499962,0,90.83005768,10.07361111,10.40483334,23.38555556,2.601777762,107.7825,29.40305556,792.8119366,136.4954834,100.4666667,101,6.760250014,220.1560244,80.75,12.02499986
10/19/2021 17:00,86.72499847,9.203125,89.2751127,3.991388889,10.22672201,21.8625,2.572166645,111.4041667,33.02416667,786.9489752,136.4319801,100.2866667,101,7.77019458,218.5969379,82,11.7249999
10/19/2021 18:00,86.77500153,12,90.85499763,0.5,10.25330541,21.93444444,2.849138888,107.4486111,29.95805556,792.6816464,136.7936592,100.25,101,6.800694643,220.1893465,76.5,12.92500019
10/19/2021 19:00,86.92499924,0,90.0233258,5.783333333,10.40636111,20.95055556,2.372111098,108.8711111,31.24472222,790.0755345,136.5085144,100.3333333,101,7.452833455,219.4654268,81.25,10.8499999
10/19/2021 20:00,86.82499886,13.59375,89.06940774,4.485833333,10.05363903,23.31722222,2.809416659,110.6961111,34.04333333,789.5686826,136.9439687,100.3783333,101,8.159222361,219.3246346,82.25,10.2249999
10/19/2021 21:00,86.90000153,10.09375,90.95973973,2.608888889,10.38911103,22.05555556,2.544416664,106.6319444,28.35277778,790.1919024,136.8431587,100.4872222,101,6.525777836,219.4977508,83.5,10.42499995
10/19/2021 22:00,86.79999924,0,91.9020781,0.116666667,10.05408338,22.445,3.142527746,104.5,26.54527778,795.2087588,136.9894714,101,101,5.75763896,220.891322,85.75,10.32500005
10/19/2021 23:00,87,0,92.32556639,0,10.06105563,22.66388889,3.093333343,102,24.82194444,797.3308092,136.988224,100.3761111,101,5.247027856,221.4807809,86,10.37499976
10/20/2021 0:00,87.22500229,15.90625,92.47270987,0,9.652861225,22.31888889,3.324972186,103.25,25.39194444,797.195276,137.1963234,100.75,101,5.303750091,221.4431328,85,10.37499976
10/20/2021 1:00,87,0,92.82887268,0,10.18724981,23.15138889,2.657194448,103.25,23.44111111,794.9500681,137.1202507,100.25,101,4.917666804,220.8194632,85.75,10.39999986
10/20/2021 2:00,87.04999924,0,93.03905673,0,9.967777771,21.67527778,2.977694419,101,22.83055556,800.503089,137.1346512,100.5,101,4.563555641,222.4286364,84.5,10.44999981
10/20/2021 3:00,87,0,92.74148941,0,10.01424984,23.41833333,2.683277775,103.75,24.26611111,797.9301407,137.0730209,100.25,101,4.956444607,221.6472617,82.75,10.5999999
10/20/2021 4:00,87,0,92.12849617,0,9.879361238,20.73361111,2.923638882,103.925,26.25444444,794.630479,136.8955498,99.90277778,101,5.583722177,220.7306891,82.75,10.625
10/20/2021 5:00,86.87500191,22.296875,89.85728702,2.745277778,10.17741678,22.96083333,2.631027772,110.1491667,32.67055556,792.1463149,136.5674171,100.2111111,101,7.564388931,220.0406436,81.5,11.125
10/20/2021 6:00,86.82500076,8.40625,88.07189722,4.243888889,10.20838872,24.87916667,2.446527772,113.5052778,36.01305556,785.1351112,136.5210724,100.0827778,101,9.166278108,218.0944761,85.75,10.7750001
10/20/2021 7:00,87,0,87.39858608,1.534722222,10.25258352,28.23027778,2.507916702,116.0180556,38.01222222,785.2456178,135.8905661,100.4419444,101,9.744722381,218.1237833,91.5,10.27499986
10/20/2021 8:00,86.34999847,23.59375,86.34032039,0.225555556,10.39974986,23.53805556,2.545472192,116.4638889,39.78694444,787.2444795,136.011671,100.3494444,101,10.30602805,218.6804115,94,10.44999981
10/20/2021 9:00,86.62499809,0,87.0441659,2.512222222,10.21733317,26.43416667,2.430194468,115.4580556,36.82916667,785.9968217,135.9151497,100.4413889,101,9.488305749,218.3324514,95.5,10.67500019
10/20/2021 10:00,86.59999847,20.796875,87.76833153,1.928888889,10.41480576,21.72444444,2.41158335,113.5336111,36.42,787.6207241,136.0532417,100.2761111,101,9.137666877,218.8571466,95.5,11.04999995
10/20/2021 11:00,86.59999847,0,88.52297002,0.815277778,10.33813883,23.54527778,2.423055552,112.9263889,35.68472222,783.8290627,136.1645584,100.3611111,101,8.774972385,217.7302959,95,11.20000005
10/20/2021 12:00,86.54999924,0,88.4774971,1.474444444,10.22561106,22.59,2.766722225,112.6075,34.92333333,787.0001377,136.4228477,100.2816667,101,8.635861153,218.6111497,95,11.10000014
10/20/2021 13:00,86.62499809,27.3125,89.3936612,12.08416667,10.22119454,20.40361111,2.520555571,110.6263889,32.67416667,787.750819,136.3958549,100.2105556,101,7.994500274,218.8196724,96,11.32499981
10/20/2021 14:00,86.72500038,0,89.2817435,2.076944444,10.25936122,21.32805556,2.675944435,110.7736111,32.52861111,785.6450089,136.5934334,100.6277778,101,7.821000099,218.1897482,95,11.4000001
10/20/2021 15:00,86.67500114,15,90.86999702,3.924444444,10.41513874,20.03972222,2.584000006,108.0905556,29.55138889,791.2899856,136.5360794,100.4866667,101,6.947166844,219.8027742,94,12.10000014
10/20/2021 16:00,86.85000229,0,90.82141913,1.205833333,10.61236113,22.87861111,2.603111109,108.4994444,29.5875,790.1541075,136.554184,100.4044444,101,6.83127776,219.4872526,92.75,12.20000005
10/20/2021 17:00,86.67499924,0,91.13657707,1.364444444,10.5187779,20.36833333,2.544111136,106.2861111,29.58305556,792.0617738,136.5096436,100.3516667,101,6.833472394,220.0171603,92.25,11.97500014
10/20/2021 18:00,86.99999809,0,90.70955339,7.073611111,10.38350006,24.82222222,2.445499988,108.6611111,30.1025,791.5568746,136.5471764,100.2594444,101,6.980250199,219.8864284,90.5,11.87499976
10/20/2021 19:00,86.5,0,91.50968552,0.3975,10.25458333,22.43277778,2.798277778,105.8933333,28.16666667,793.948314,136.7678146,100.5,101,6.546778027,220.5411988,88.75,11.67500019
10/20/2021 20:00,86.5,32.6875,91.70797476,0,9.984250022,24.5475,3.013527773,105.8888889,26.99333333,797.8773483,136.8300819,100.4666667,101,6.06616681,221.6339862,88,11.60000038
10/20/2021 21:00,86.94999886,0,92.21500015,0,9.967750161,24.25555556,3.434111119,104.0194444,25.38194444,794.7702887,136.9529037,100.75,101,5.599333409,220.7695252,87.75,11.62500024
10/20/2021 22:00,87.02499962,0,92.86429575,0,10.24341672,23.935,2.565138879,103.4861111,23.75333333,798.8451019,136.9851875,100.75,101,4.946333352,221.9810244,85,11.92499995
10/20/2021 23:00,86.95000076,13.109375,92.97444289,0,10.1415556,24.84333333,3.231444459,102.5,22.53194444,798.4788096,137.0369301,100.25,101,4.676972182,221.8821544,84.5,11.875
10/21/2021 0:00,86.97499847,0,92.63970304,0,10.415,23.98333333,2.767055569,101.75,22.39888889,798.7539197,136.9240913,100.1366667,101,5.00555555,221.9936824,82.75,11.94999981
10/21/2021 1:00,87.02499962,0,93.20998955,0,10.48441668,26.08694444,2.808805557,101.75,21.76138889,797.965221,137.1905022,100.2166667,101,4.294250109,221.8009886,80.5,12.1500001
10/21/2021 2:00,86.80000305,0,93.48771607,0,10.35024995,25.26666667,2.889861094,102.25,21.11805556,799.2691488,137.1589394,100.5,101,4.020666721,222.0192086,79,12.27499986
10/21/2021 3:00,86.87500191,18.296875,93.70495987,0,10.2254167,27.63555556,2.928250001,101.75,20.46944444,800.0942793,137.0347061,100.25,101,4,222.2359103,75.25,12.62500024
10/21/2021 4:00,87.04999924,0,92.89365704,0,9.254944527,23.60472222,3.330111084,101.9805556,24.18611111,793.6094869,137.0698013,100.0594444,101,4.92869446,220.4470798,75.25,12.55000019
10/21/2021 5:00,87,8.5,90.56186766,1.918611111,10.32783338,24.42555556,2.822472199,109.0666667,30.61222222,791.4632099,136.4202156,100.2944444,101,7.142416726,219.7508923,79.25,11.95000005
10/21/2021 6:00,86.72499847,11,89.47322565,1.701666667,10.16197232,23.21,2.8614167,110.2111111,33.12583333,786.2592881,136.4580803,100.25,101,8.03008338,218.4053583,78,12.07500005
10/21/2021 7:00,86.13866518,0,89.0256715,21.04222222,10.39249992,26.13444444,2.543083305,111.8005556,33.93138889,788.5987345,136.4486351,100.5163889,101,8.464805768,218.9718717,78,12.12500024
10/21/2021 8:00,86.52499962,0,89.40365394,1.875,10.15738877,21.035,3.01416668,111.1891667,33.07805556,787.9071718,136.3864739,100.0077778,101,8.016222229,218.8631043,76.25,12.375
10/21/2021 9:00,86.77500153,26.5,90.21500206,7.206388889,10.51008325,20.65361111,2.3951389,109.5986111,31.16777778,791.5980647,136.3678169,100.2877778,101,7.285361143,219.8283982,71,13.45000005
10/21/2021 10:00,86.95000076,0,90.98297978,1.968055556,10.55208337,22.71861111,2.572305519,107.9263889,29.61861111,792.6475683,136.5226326,100.47,101,6.718805589,220.0784918,69.75,13.77499986
10/21/2021 11:00,86.74999809,0,91.39860681,0,10.18472231,20.44166667,2.949722236,107.6347222,27.9875,794.1452805,136.5100479,100.25,101,6.260027893,220.4938747,68.5,14.22500014
10/21/2021 12:00,87.09999847,15.59375,93.3226177,0,9.878110985,24.07055556,3.141277797,102.5,21.20972222,799.8310727,136.6100883,100.5,101,4.471583327,222.0415017,58.25,16.40000033
10/21/2021 13:00,87.09999847,0,93.80665372,0,9.870250033,25.69027778,3.373583332,100.25,18.59361111,798.7219559,136.7316856,99.89055556,101,3.536638958,221.867211,51,17.57500029
10/21/2021 14:00,86.89999771,8.609375,94.2354312,0,9.270361091,27.73666667,4.110388844,101,16.48138889,799.3025094,136.8940659,100.25,101,2.950000048,222.3020755,47,18.125
10/21/2021 15:00,86.69999695,0,95.15816498,0.506111111,8.765500064,22.81388889,4.723944459,100.75,12.53583333,800.2698433,136.8473129,100.25,101,2.194916669,222.2971794,46,18.60000038
10/21/2021 16:00,86.69999695,4,94.78283297,0,9,19.5,4.800000191,101.5,3.097222222,13.80975003,136.8362465,100.0705556,101,0.328333345,3.836041673,50.5,18.37500048
10/21/2021 17:00,86.69999695,0,90.61929739,0,9,20,4.800000191,101,0,0.315000027,136.9581261,100,101,0.300000012,0.087500006,50.75,18.4000001
10/21/2021 18:00,86.06224811,0.5,89.29385522,0,9.198111203,20.43305556,4.36588902,102.1530556,13.91666667,491.9411127,136.8424492,98.94416667,101,2.954472263,136.5313273,73.5,14.17500019
10/21/2021 19:00,76.91472338,0,89.67818683,1.323611111,7.429805481,18.9925,6.221055693,101.6230556,29.69305556,795.4291883,138.9704974,97.11166667,101,5.598666704,220.9525526,79.5,13.4749999
10/21/2021 20:00,86.90000153,0,92.11641162,0.612222222,10.01247238,20.31027778,3.236722219,105.4138889,25.65777778,798.7797874,136.8049965,100.4338889,101,5.811639034,221.8263296,84.5,12.92499995
10/21/2021 21:00,87,0,91.95899862,0,10.24608329,21.095,2.814750001,104.25,26.2025,796.6939646,136.8952827,100.5,101,5.626722254,221.4202368,92.5,12.02499986
10/21/2021 22:00,86.95000076,0,92.54182431,0,10.20016661,21.42916667,3.26202772,104.75,23.47972222,800.1682682,136.9782791,100,101,4.999305574,222.2689636,94,11.92499971
10/21/2021 23:00,86.80000305,24.59375,93.31235705,0,9.996416569,20.76027778,2.765361108,102.25,21.69055556,798.3378581,137.17416,100.5,101,4.495833438,221.7605166,95,12.04999995
10/22/2021 0:00,86.85000229,0,93.44816426,0,10.16105561,25.38444444,2.893305546,102,20.80638889,800.1726842,137.1037712,100.5,101,4.289333523,222.2701903,95.5,11.95000005
10/22/2021 1:00,87,0,93.4624958,0,10.09497226,23.83694444,3.139805529,101.75,20.70916667,799.9080057,137.1544495,100.5,101,4.350000143,222.1966691,96,11.75
10/22/2021 2:00,87,0,93.41149902,0,10.13622235,23.84333333,2.909888882,100.25,20.40166667,801.392936,137.1340103,100,101,4.00333338,222.6091491,95.75,11.69999981
10/22/2021 3:00,87,0,93.62581572,0,10.02388892,25.86361111,3.079777759,101.2469444,19.18361111,800.1196942,137.2455625,100.7452778,101,4.300000191,222.0541607,94,11.7249999
10/22/2021 4:00,86.92500114,0,93.08477476,0,9.909444553,24.16527778,3.371583336,101.5061111,21.37777778,800.323812,137.0938606,100.75,101,4.531944558,222.3121705,93.75,11.82500005
10/22/2021 5:00,86.95000076,25.796875,91.10968712,4.204166667,10.41830544,25.02666667,2.564722264,106.3694444,28.27944444,797.4373581,136.7700729,100.75,101,6.218333329,221.4945593,94.5,11.82499981
10/22/2021 6:00,76.58652854,6.609375,89.3308199,2.270277778,7.830722248,17.92416667,6.118833406,103.3211111,30.45194444,794.5985667,136.6240628,99.67166667,101,6.374111224,220.7218245,96,11.4749999
10/22/2021 7:00,86.77500153,9.890625,88.84026803,3.025555556,10.18952768,25.95111111,2.685027799,112.4030556,34.28722222,790.1442083,136.0818939,100.2038889,101,8.664000108,219.4845026,95.5,11.3499999
10/22/2021 8:00,86.89958296,0,89.37041934,3.881666667,10.20838881,24.13944444,2.800694437,111.7869444,33.62388889,788.0296946,136.4170583,100.4505556,101,8.290861335,218.897138,96,11.30000019
10/22/2021 9:00,86.84999847,0,89.51458029,4.3575,10.28991659,22.88444444,2.677999995,110.1216667,32.80055556,790.5217906,136.425396,101,101,7.971472303,219.5893866,95.5,11.3499999
10/22/2021 10:00,86.85000229,24.203125,90.22991302,23.31777778,10.37458331,21.18388889,2.585861115,109.5722222,30.97083333,792.4644332,136.485363,100.5,101,7.418805592,220.1290099,95.25,11.55000019
10/22/2021 11:00,86.87500191,0,90.23003092,11.50833333,10.37213891,18.89888889,2.45750001,108.7702778,31.60388889,789.2284943,136.6289234,100.9938889,101,7.521750176,219.2301378,95.5,11.44999981
10/22/2021 12:00,85.78944584,0,90.51249695,20.53305556,10.330889,21.05361111,2.631166673,108.8277778,30.52805556,794.8468577,136.4926987,100.5,101,7.225583407,220.7907944,96,11.6500001
10/22/2021 13:00,86.67499924,0,90.11480831,8.160833333,10.33441668,20.24444444,2.751111099,108.9569444,31.66138889,789.7890713,136.3331566,100.75,101,7.611583387,219.3858534,95.75,11.67500019
10/22/2021 14:00,86.90000153,0,90.49512863,9.073333333,10.54386109,22.23361111,2.398888898,108.5,29.91611111,794.1570497,136.7038345,101,101,6.987083409,220.5991812,96,11.52499986
10/22/2021 15:00,86.59999847,34.296875,91.25262642,0,10.34366669,19.92194444,2.553472233,105,27.47194444,793.5332298,136.7382698,100.5,101,6.408055726,220.4258976,94.5,12.125
10/22/2021 16:00,86.75000191,0,91.26521155,1.03,10.41661123,22.35611111,2.629611088,106.9655556,28.54194444,790.7456935,136.5051918,100.5,101,6.343139071,219.7042954,93.25,12.17499995
10/22/2021 17:00,86.54999924,0,91.26951324,0,10.16794435,19.34222222,3.008500012,107.1161111,28.66722222,796.0833207,136.6836777,100.75,101,6.585916705,221.1342562,94,11.94999981
10/22/2021 18:00,87,0,91.30539284,2.645833333,10.33163873,22.15222222,2.632222217,107.8861111,29.00888889,794.1555325,136.7998123,100.75,101,6.787833487,220.5987595,94.25,11.57499981
10/22/2021 19:00,86.92499924,0,91.5135086,1.646388889,10.2431944,19.71611111,2.882361117,106.75,27.96083333,797.6380649,136.8187599,101,101,6.327333562,221.6038708,95.25,11.1500001
10/22/2021 20:00,86.69999695,0,91.58174213,1.4825,10.3255833,22.38694444,2.697333366,105.2241667,28.09166667,797.6463903,136.6981468,101,101,6.363972301,221.5684424,95.75,10.5250001
10/22/2021 21:00,86.90000153,42,91.875,3.821666667,9.968722294,21.62833333,3.428972267,104,26.13777778,796.2866496,136.7893753,100.5,101,5.8701389,221.1907363,95.75,9.974999905
10/22/2021 22:00,86.92500305,0,92.32505989,0,9.663388869,23.99861111,3.607416664,102.5,24.66055556,799.0551518,137.0140533,100.5,101,5.384694531,221.931292,96,9.75
10/22/2021 23:00,87.30000305,0,92.76999664,0,9.83525001,23.16111111,3.6245555,103.0194444,24.36666667,799.3971845,137.0880775,100.75,101,5.100833435,222.0750339,96.5,9.775000095
10/23/2021 0:00,86.80000305,0,92.65548515,0,9.891750087,23.51694444,2.9825,103,23.795,798.9489378,137.0870438,100.5,101,5.030666637,221.930261,96.25,9.699999809
10/23/2021 1:00,86.75000191,0,92.93549728,0,9.950555602,23.73138889,3.078638919,102,22.82833333,801.2654752,137.278862,100.75,101,4.801444634,222.5737437,96.25,9.725000143
10/23/2021 2:00,86.59999847,21.8125,92.72757912,0,9.841333338,24.24972222,3.220083333,103.25,23.57944444,798.4277218,136.9614258,100.25,101,5.052166893,221.7854791,96,9.5
10/23/2021 3:00,86.90000153,0,92.57249832,0,9.826194453,25.66805556,3.62841666,103.25,23.50222222,798.4263307,137.0896263,100.5,101,5.21900006,221.7850926,93.5,9.450000048
10/23/2021 4:00,87,0,92.3331632,0,9.773583212,23.31638889,3.454611126,104.4616667,24.71277778,798.1917296,136.8903389,100.75,101,5.44522218,221.7199247,92,9.550000191
10/23/2021 5:00,87.09999847,18,91.65800886,0,10.56266664,25.21805556,2.495111101,105.1972222,27.16333333,798.6928155,136.8204193,100.5,101,5.801305604,221.9257823,90.5,9.524999857
10/23/2021 6:00,87.09999847,0,91.97727687,0.635555556,10.04319435,22.76888889,3.143138829,105.1944444,27.24388889,797.4549911,137.0492287,100.75,101,6.055722346,221.5152755,87.25,9.849999905
10/23/2021 7:00,86.87499809,14.796875,90.56717868,1.957222222,10.07052774,24.42583333,2.801500002,107.4397222,30.05861111,794.7344287,136.9497698,101,101,7.146277805,220.7595637,87.25,9.749999762
10/23/2021 8:00,86.57499886,0,90.01523733,4.213333333,10.41252783,23.48,2.556583326,109.3625,30.85611111,793.9924072,136.4724004,100.5563889,101,7.440361188,220.5534471,87.75,9.699999809
