Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
10/23/2021 9:00,86.59999847,0,91.05110793,1.035,10.52422224,24.6375,2.576222223,108.0833333,29.21916667,796.3876453,136.934597,100.5,101,6.979027832,221.2187909,85.75,10.07500029
10/23/2021 10:00,86.69999695,17.09375,90.85327322,0.25,10.49497234,21.79416667,2.833472238,107.2625,28.96222222,796.9332056,136.7180138,100.75,101,6.776777951,221.3703352,88,10.0250001
10/23/2021 11:00,86.85000038,0,91.20187343,0.938055556,10.32505562,20.27638889,2.369499988,108.1138889,28.71083333,795.3470961,136.7242813,100.75,101,6.636944547,220.8214154,88.25,10.22500014
10/23/2021 12:00,86.72500229,0,90.88898691,1.4075,10.19330557,20.99194444,2.875166677,107.7438889,29.56777778,797.8133139,136.6322708,101,101,6.998750138,221.61481,90.5,9.924999952
10/23/2021 13:00,86.77500153,0,90.9624958,0.716666667,10.47619447,19.77611111,2.41916667,106.3530556,29.38277778,795.6557466,136.6335716,100.25,101,6.854916749,221.0154854,93.25,9.650000095
10/23/2021 14:00,86.80000305,0,91.14060441,0,10.43700016,21.115,2.718527783,106.3080556,28.16944444,795.5749212,136.9080925,100.7166667,101,6.459861234,220.993034,93,10.00000024
10/23/2021 15:00,86.67499924,0,91.1899929,0.267777778,10.33533358,19.51638889,2.599027792,106,27.75833333,794.3963387,136.7908592,100.25,101,6.202694577,220.6656496,93.75,9.875
10/23/2021 16:00,86.85000038,38.40625,90.8674984,0.661111111,10.48819434,21.67611111,2.646055547,107.2258333,28.77277778,797.154932,136.8156624,100.5333333,101,6.813500097,221.420815,94.25,9.825000048
10/23/2021 17:00,86.67499733,0,91.50249672,0,10.43066667,19.77972222,2.553722225,105.2352778,27.90444444,794.8864809,136.8533745,100.25,101,6.666139099,220.8018005,93,10.20000005
10/23/2021 18:00,86.69999695,0,92.21611514,0,10.10847218,21.89888889,2.923750003,105.3708333,27.02027778,796.4916457,137.0439339,100.75,101,5.859500026,221.3152726,92,10.37499976
10/23/2021 19:00,86.77499771,0,91.27838265,0,10.04666665,19.50416667,2.904833318,106.5,28.07777778,798.8037565,136.8066673,100.75,101,6.400250095,221.8899332,92,10.25
10/23/2021 20:00,87,29,92.02980263,0,10.44866654,22.91,2.802194424,104.25,26.34805556,795.2654397,136.9453697,100.75,101,5.697500122,220.7744397,92,10.17499995
10/23/2021 21:00,87,0,92.36499405,0,9.747888959,19.66111111,3.545416702,102,24.61944444,799.4186808,136.9900627,100.5,101,5.464194533,222.0607449,92.75,10.10000038
10/23/2021 22:00,87.14999771,0,92.34749794,0,9.798833361,23.07861111,3.201555573,104.25,24.47722222,797.7530675,137.0298615,100.25,101,5.30658336,221.7320247,91.75,10.12500024
10/23/2021 23:00,86.74999809,0,92.88420504,0,9.75911105,20.0025,3.609611182,102.5,23.41805556,799.7409845,137.1581535,101,101,4.984027873,222.1502735,89.75,10.45000005
10/24/2021 0:00,86.90000153,21.703125,92.72249794,0,9.909444592,22.84083333,3.1336111,103.5,22.94777778,799.4231546,137.1419601,100.5,101,4.924972266,222.0619879,87.5,10.80000019
10/24/2021 1:00,86.90000153,0,92.96999359,0,9.921749876,20.43138889,3.273611152,101.75,22.69777778,800.7128933,137.2249565,101,101,4.704500087,222.4202485,86.25,10.87499976
10/24/2021 2:00,86.90000153,0,92.97749519,0.25,10.15202773,23.43416667,2.963638887,102.25,21.87,800.2567169,137.031559,100.25,101,4.800000072,222.2907552,80.5,11.54999995
10/24/2021 3:00,86.90000153,0,93.31124115,0,10.08505545,21.07277778,2.921499984,101,19.97305556,800.8021649,137.2226219,100.75,101,4.184222308,222.5346679,75.75,12.1500001
10/24/2021 4:00,86.90000153,15.796875,92.66100021,0,9.908860983,23.34305556,2.934527792,102.75,22.36916667,799.6025327,136.945446,100.25,101,4.86908341,222.1118147,74.5,12.125
10/24/2021 5:00,86.90000153,0,93.33999634,0,9.477277654,19.54333333,3.225083336,103.25,24.29805556,799.7657242,136.8331871,100.5,101,5.014527843,222.1571461,71,12.52499986
10/24/2021 6:00,86.97500038,0,92.02964032,0,9.932555615,23.19277778,2.973805563,103.25,25.60222222,796.3728139,136.8848038,101,101,5.579416739,221.2146702,75.5,11.7750001
10/24/2021 7:00,86.84999847,14.390625,91.60916947,0.725833333,10.09041653,20.33138889,2.812888886,105.0002778,27.51,799.081889,136.8865756,100.75,101,6.263777905,222.1088584,78.25,11.19999981
10/24/2021 8:00,86.69999695,0,91.97010796,0,10.03055558,23.74333333,2.48405558,104.75,26.37111111,795.0330704,136.8118401,100.5,101,5.731027906,220.8268874,75,11.7750001
10/24/2021 9:00,87.22500038,14.8125,92.67691776,0,9.608500046,23.42361111,3.512805569,102.3097222,24.35694444,797.4849529,136.906601,100.75,101,5.182250083,221.5235988,67.5,12.82500005
10/24/2021 10:00,86.84999847,0,92.31345931,0,9.75608335,23.5525,2.802444454,103.8861111,25.22722222,796.0473405,136.7900162,100.5,101,5.294472305,221.1242616,64,13.57500005
10/24/2021 12:00,86.95000076,14.390625,90.91635529,4.370277778,10.45241664,20.65555556,2.095638903,106.3972222,29.12055556,793.0411826,136.6654587,100.3683333,101,6.51725016,220.2892181,80.25,11.77500033
10/24/2021 13:00,87.15000153,0,91.89837977,2.923888889,10.16627784,21.86805556,2.776027793,104.7575,27.35777778,792.5546928,136.772171,100.3722222,101,6.275361243,220.154082,81,12
10/24/2021 14:00,87.07500076,0,91.12647821,6.998055556,10.24274998,18.39416667,2.557361139,105.9013889,28.16916667,791.9847854,136.7584457,100.3522222,101,6.637638946,219.9957743,85,11.65000033
10/24/2021 15:00,86.69999695,0,91.09565016,0.948333333,9.744444291,21.00638889,3.373527785,104.2166667,27.78611111,796.1444867,138.1791483,100.3211111,101,6.23733347,221.1512466,91,10.8499999
10/24/2021 16:00,80.5165013,0,90.08872508,2.48,9.08508337,21.67138889,3.18661112,104.8497222,30.56694444,793.6782311,136.6430702,99.52833333,101,6.001722299,220.4661758,91.25,10.92499995
10/24/2021 17:00,86.92499924,0,91.10456744,9.731388889,10.07861119,24.71555556,2.292944415,106.7902778,28.22138889,792.0117418,136.5671234,100.5,101,6.544111202,220.0032621,89.75,10.7750001
10/24/2021 18:00,86.99999809,42,91.03999138,3.21,10.35005548,20.66972222,2.270027778,107.6708333,29.23583333,796.0277342,136.7068138,101,101,6.811416847,221.1384679,84,10.4000001
10/24/2021 19:00,86.875,0,91.05273438,3.6025,10.30099983,20.08444444,2.365722212,107.1547222,28.95194444,793.9660008,136.6516609,100.75,101,6.453666735,220.629445,76.25,10.5999999
10/24/2021 20:00,87,13.203125,91.94749832,0,10.11766652,21.75138889,2.891222251,105.2908333,26.90944444,798.132797,136.8815765,100.75,101,5.91933337,221.6831846,69.75,11.47500014
10/24/2021 21:00,87.07499886,0,92.47188854,0,9.90025005,20.74972222,2.822583318,103.2388889,24.58944444,797.7306978,136.8123894,100.75,101,5.407166807,221.5427857,65.75,12.2750001
10/24/2021 22:00,87.09999847,0,92.95749855,2.025,10.1567224,23.69277778,3.181833355,103.75,22.69722222,797.8771429,136.8149376,100.5,101,4.750000238,221.63254,65.5,12.4749999
10/24/2021 23:00,87.04999924,0,92.82433568,0,10.0253332,20.59277778,3.15274997,103,23.57555556,799.0307059,136.8921394,100.25,101,5.106139093,221.9180422,65.75,12.5
10/25/2021 0:00,87,0,92.42889992,0,9.814389104,25.10583333,2.8041944,103.9966667,25.49777778,795.6299381,137.072684,101,101,5.559583525,221.0083167,71.75,11.6500001
10/25/2021 1:00,86.95000076,0,92.81676242,0,9.582999989,24.89138889,3.634666628,103.5,23.40694444,797.6775914,137.2275963,100.75,101,5.082305599,221.5771096,73,11.3499999
10/25/2021 2:00,86.90000153,0,92.52499962,0,9.611555656,24.60361111,3.394583265,103.5,23.74222222,798.3103415,137.1720352,100.25,101,5.047833443,221.7528729,74,11.22500014
10/25/2021 3:00,87.04999924,0,92.74999809,0,10.14608331,26.24194444,3.040472223,102.75,22.84472222,797.59648,136.923069,100.25,101,4.937472389,221.5545782,71.5,11.52499986
10/25/2021 4:00,86.80000305,40.703125,91.25851907,0.470555556,10.01558323,22.09916667,2.764722243,104.2677778,27.83611111,799.3680078,136.7179031,100.67,101,6.224805617,222.1377574,71,11.55000019
10/25/2021 5:00,86.80000305,8.5,90.33479576,3.811388889,10.3148056,24.97916667,2.676722221,109.0563889,32.44555556,792.1092592,136.4621925,100.5,101,7.484027973,220.0303502,73.25,11.32499981
10/25/2021 6:00,86.55000114,0,86.90223256,1.297777778,10.35838906,25.69861111,2.443361104,115.6611111,38.37527778,785.7983464,135.8515892,100.4108333,101,9.901250308,218.2773194,81,10.2750001
10/25/2021 7:00,86.5,0,87.16967315,2.0375,10.62463889,28.56666667,2.114083328,114.5394444,37.42138889,787.1304761,135.7851357,100.6205556,101,9.789166879,218.6473556,78,10.67499995
10/25/2021 8:00,86.5,0,87.00335191,1.076666667,10.32752759,24.43027778,2.298916619,115.1413889,38.08722222,786.1569797,135.9796096,101,101,9.840222448,218.376939,74.75,11.07500005
10/25/2021 9:00,86.5,39.296875,86.56352234,0,10.37499976,23.53333333,2.025000006,116.8080556,39.38861111,784.7753369,135.6801186,100.5955556,101,10.19352793,218.0222879,77,10.89999986
10/25/2021 10:00,86.5,0,86.96200053,0,10.42500019,26.3775,2.399999976,114.1941667,37.27916667,786.8712057,135.9151001,100.9311111,101,9.627500119,218.5753355,74.75,11.35000014
10/25/2021 11:00,86.5,0,87.69499588,0.198888889,10.380278,25.9025,2.411500053,114.2777778,36.45527778,786.6110976,136.0727348,100.25,101,9.295055744,218.5030834,73.5,11.67499995
10/25/2021 12:00,86.62499809,0,87.86749458,0.25,10.56888879,25.50472222,2.228972205,114.5922222,37.39694444,785.5941438,136.0297508,100.6816667,101,9.457805457,218.2333277,79.75,11.14999986
10/25/2021 13:00,86.92499924,0,87.26002884,10.71555556,10.42447224,26.37888889,2.26813887,114.3761111,36.87777778,786.5535925,135.837471,100.0683333,101,9.496167006,218.4871096,83.75,10.89999986
10/25/2021 14:00,83.82466742,45.5,88.68360149,54.80166667,10.3298612,24.57138889,2.310083301,113.0877778,34.52611111,787.4734026,136.1684685,100.3527778,101,8.643305708,218.7426123,83,11.27499986
10/25/2021 15:00,85.08822138,0,88.68747435,4.232222222,10.34861112,22.56138889,2.541972223,112.6691667,35.88416667,785.3438081,136.240696,100.7105556,101,9.000305772,218.1384365,88.75,10.60000014
10/25/2021 16:00,86.14900073,0,88.22659136,23.18166667,10.31369446,24.73027778,2.482444433,112.5722222,35.16805556,787.6049878,136.4536057,100.1066667,101,8.786194702,218.7791638,89.5,10.57500029
10/25/2021 17:00,86.69999886,0,87.82970114,3.2525,10.47713877,27.11416667,2.4193611,113.3533333,35.95083333,787.0149807,136.5787282,100.4155556,101,9.072889029,218.5618781,88,10.8499999
10/25/2021 18:00,86.82500076,0,89.03499222,5.035833333,10.0560834,23.81944444,2.537138877,111.5319444,33.815,787.9099006,136.2521095,100.25,101,8.292194512,218.8624724,90,10.65000033
10/25/2021 19:00,86.75,39,89.15907889,9.020555556,10.34080557,23.2825,2.415555549,110.2213889,33.74666667,789.0234009,136.8012214,100.5275,101,8.091138975,219.2045171,90,10.79999995
10/25/2021 20:00,86.84999847,12.703125,90.75249481,1.518333333,10.71755568,22.97027778,2.303666645,106.3027778,29.86638889,792.8477742,136.6528053,100.5,101,6.898083429,220.2354935,90.25,10.75
10/25/2021 21:00,86.69999695,0,91.30711259,1.592777778,10.39244433,21.87388889,2.64977776,106.35,27.485,795.8086857,136.8145866,100.75,101,6.075555681,221.0579688,83,11.27499986
10/25/2021 22:00,86.80000305,12.890625,92.51762466,0,9.852722421,21.62833333,3.169694475,103.75,24.90722222,798.9832478,137.0553055,100.5,101,5.310750112,221.7401002,88.75,10.60000014
10/25/2021 23:00,86.80000305,0,92.53000069,0,9.689333314,23.76611111,3.424416697,103.25,24.12472222,796.7396544,136.9751587,101,101,5.253694473,221.3165713,89.5,10.57500029
10/26/2021 0:00,86.80000305,0,93.15048502,0,9.567583386,23.59166667,3.615000031,102,24.03611111,797.8665606,137.0508385,100.5,101,5.089944408,221.6962669,88,10.8499999
10/26/2021 1:00,86.80000305,0,92.35370445,0,9.654444536,25.67222222,3.314055585,103.25,24.98305556,796.9486926,137.0450134,100.75,101,5.325250088,221.4876008,90,10.65000033
10/26/2021 2:00,86.95000076,0,92.41245651,0,9.623250052,22.88722222,3.523194451,103.5,24.10138889,797.2783602,137.1026001,100.75,101,5.265833436,221.4782482,90,10.79999995
10/26/2021 3:00,87,0,92.25807329,0,10.14052801,21.59333333,3.09347221,103.5,25.41888889,799.0821798,137.1267204,100.75,101,5.482555611,221.9825499,90.25,10.75
10/26/2021 4:00,86.85000229,30.3125,91.73139363,0.952777778,10.21822212,22.06194444,2.853833331,106.5,28.30111111,795.8106266,136.7629128,100.75,101,6.267722389,221.3789104,89.5,10.75
10/26/2021 5:00,86.82500076,7.6875,88.78583082,6.586666667,10.17538885,22.45027778,2.763499982,112.6844444,35.32361111,789.1842902,136.3693161,100.9488889,101,8.812250126,219.2178586,86.75,10.89999962
10/26/2021 6:00,73.2443349,7.609375,82.95347176,8.378333333,7.927416776,16.44777778,7.637722351,108.2638889,36.96222222,787.3563558,137.2367763,94.21944444,101,7.015889034,218.6943629,85.5,10.75
10/26/2021 7:00,86.4998908,1.796875,85.47949668,1.259166667,10.60200009,21.22277778,2.353750004,117.7991667,40.53166667,782.5279214,135.5046684,100.395,101,10.6706112,217.3688678,82.75,10.67499995
10/26/2021 8:00,86.84989118,12.296875,89.18199539,14.73138889,10.32319437,21.31027778,2.395305551,111.7022222,33.33777778,785.5517354,135.8035801,100.4102778,101,8.307444891,218.2088163,83,10.47500014
10/26/2021 9:00,86.79049938,0,88.8603083,2.600277778,10.259111,20.51083333,2.725888866,110.9441667,33.92333333,783.9702194,135.9573242,100.2908333,101,8.3663334,217.704923,81.25,10.37500024
10/26/2021 10:00,86.5,19.203125,86.13549148,0.239444444,10.6500001,23.05361111,2.250583306,116.5130556,39.83833333,783.4787205,135.5695839,100.22,101,10.46625017,217.6329787,86,9.800000191
10/26/2021 11:00,86.5,0,86.7749958,0,10.2750001,25.6025,2.724999964,116.0636111,38.39333333,787.8273439,135.867424,100.2288889,101,9.942527943,218.8409289,84.75,10.1500001
10/26/2021 12:00,86.5,0,86.93183327,0,10.44500019,25.52722222,2.358333333,115.9258333,38.83583333,787.1772597,135.8695717,100.1797222,101,10.02005575,218.6850421,89.25,9.700000048
10/26/2021 13:00,86.65000153,0,87.29470164,1.853888889,10.54999995,27.59388889,2.355777802,113.9836111,37.78194444,786.7272067,135.9337769,100.3225,101,9.665028042,218.5353357,93.5,9.474999905
10/26/2021 14:00,85.8766395,39.59375,89.97736298,34.96805556,10.81152771,26.22222222,2.170805559,109.8180556,31.62944444,782.2615948,136.0064545,100.3466667,101,7.376166708,217.2948885,94.5,9.374999762
10/26/2021 15:00,86.97500038,0,90.73999596,2.676666667,10.65741646,22.67166667,2.266361089,107.5833333,30.46277778,783.2616353,136.2065353,100,101,6.997888945,217.5726774,95,9.300000191
10/26/2021 16:00,87.04999924,0,91.31249809,0.033333333,10.31780563,25.57944444,2.638416679,105.75,28.39722222,782.7302503,136.4550972,100.4566667,101,6.42952783,217.4250703,95,9.349999905
10/26/2021 17:00,86.69999695,18.8125,90.64779809,0,10.42211106,22.62361111,2.466111105,107.4172222,29.84611111,782.434895,136.5440292,100.3005556,101,7.051388865,217.3430273,93,9.600000143
10/26/2021 18:00,86.69999695,8.5,89.38449682,11.72527778,10.2092223,25.36944444,2.713916657,110.9044444,33.05,790.6778309,136.299324,100.25,101,8.203194527,219.6327317,91.25,9.849999905
10/26/2021 19:00,86.80000114,0,90.39943653,2.030555556,10.29575002,19.72222222,2.717583332,108.6497222,31.89444444,795.7745107,136.4126625,100.4866667,101,7.479389029,221.0484754,93,9.525000095
10/26/2021 20:00,86.87500191,0,89.93748856,3.736944444,10.44280554,20.75888889,2.521055554,108.7252778,31.37472222,791.6781835,136.6861954,100.4538889,101,7.337833411,219.8353755,94.5,9.599999905
10/26/2021 21:00,86.92499924,24.5,91.16699791,1.207777778,10.16586101,21.73666667,2.842305559,106.3486111,28.865,795.495641,136.6367455,100.1494444,101,6.44958332,220.9710119,95,9.449999809
10/26/2021 22:00,86.5,0,91.89780225,0,9.89697238,20.24972222,3.207333299,105.25,27.30277778,798.2087597,136.9568977,100.25,101,5.974583464,221.7246562,95.5,9.750000238
10/26/2021 23:00,86.70000076,0,92.07423223,0,9.795277587,23.9425,3.347722166,104.5944444,26.11055556,795.5768446,136.8033295,100.5,101,5.687194477,220.9935683,92,10.82500005
10/27/2021 0:00,86.90000153,0,92.12570953,0,10.02861117,21.795,2.980027751,103.5666667,26.46555556,797.9499741,137.0404205,100.0861111,101,5.631138997,221.6527708,85.25,11.14999986
10/27/2021 1:00,86.90000153,24.09375,92.20031166,0,10.15855547,24.655,3.265944437,105.005,25.76555556,798.7510579,136.9966621,100,101,5.486250237,221.8752941,81.25,10.9749999
10/27/2021 2:00,86.82500267,0,92.33499336,0,10.01502782,21.84722222,3.204444437,103.5,26.08888889,796.1490924,136.8886147,100.25,101,5.513500115,221.1365542,82.75,10.625
10/27/2021 3:00,86.87500191,0,92.14499664,0,10.33066662,26.36777778,3.105777824,103.5,25.40916667,795.732165,137.0766106,100,101,5.380944618,221.0367128,85.5,10.07500005
10/27/2021 4:00,86.82499886,18,90.51065358,1.051111111,10.52780551,23.64361111,2.640111126,106.6502778,29.74194444,793.8603574,136.8528595,100.25,101,6.965916675,220.255655,86,9.950000048
10/27/2021 5:00,86.90000153,8.40625,87.55255835,1.163611111,10.45441673,25.86944444,2.706083333,114.1013889,37.11722222,784.5789007,135.9994774,100.1183333,101,9.464055709,217.8941394,87.25,9.824999809
10/27/2021 6:00,86.60000229,0,86.29949793,0,10.5999999,26.97472222,2.640555554,116.6327778,39.77944444,783.7698216,136.095108,100.2472222,101,10.36658346,217.4824444,81.25,9.849999905
10/27/2021 7:00,86.75,16.5,90.52121445,1.850555556,10.61880548,23.98861111,2.580305539,108.7327778,30.14333333,782.6534701,135.3551331,100.9166667,101,7.053250049,217.4037426,82.75,9.824999809
10/27/2021 8:00,86.75,0,90.65604086,2.271388889,10.71194453,24.58611111,2.52322221,106.2944444,29.84777778,782.4580237,135.4889289,100,101,6.839944548,217.4332476,85,9.724999905
10/27/2021 9:00,86.55000114,15.890625,89.26373412,2.578333333,10.38983313,26.1825,2.487166666,114.46,33.2125,785.9203751,135.9927059,100.9605556,101,7.999583549,218.3112165,86.5,9.449999809
10/27/2021 10:00,84.29400099,6.5,85.16004217,1.703055556,9.302027855,24.29194444,3.169722218,115.2336111,39.4275,790.4348077,135.6024513,98.83361111,101,8.740972446,219.565225,86.5,9.375000238
10/27/2021 11:00,86.57499886,0,88.47817321,1.422222222,10.2823612,22.14583333,3.020972164,111.9869444,35.56472222,787.4158989,135.954155,100.3461111,101,8.901639283,218.7266396,87,9.200000048
10/27/2021 12:00,86.875,18.5,88.94613409,3.018055556,10.37016673,22.7525,2.888333335,111.8455556,33.95,790.7364456,136.3348885,100.235,101,8.390750251,219.6490133,84.75,9.349999905
10/27/2021 13:00,86.75,0,89.28249741,6.471666667,10.31308327,20.04861111,2.76649999,110.7983333,33.56305556,788.7295124,136.0083847,100.5,101,8.248944539,219.1716859,86.5,9.25
10/27/2021 14:00,87.04999924,0,89.71633132,1.730555556,10.38600003,21.85638889,2.819416664,110.3447222,32.2825,790.7898309,136.2311516,100.5461111,101,7.664000202,219.6638423,87,9.300000191
10/27/2021 15:00,76.43541507,26.203125,90.20995042,0.755833333,9.910055479,19.915,5.87624993,104.0397222,31.30638889,793.9774833,136.3754885,97.52916667,101,6.274555714,220.5493015,86.25,9.375
10/27/2021 16:00,87.02499962,0,90.01750183,2.816944444,10.30230564,29.01833333,2.77502776,108.6666667,32.04583333,788.2906475,136.5110359,100.3438889,101,7.61250009,218.9696251,85.75,9.925000191
10/27/2021 17:00,86.37500191,10.5,89.56499672,0.891388889,10.32302776,24.65333333,3.097305529,110.8477778,33.015,789.9583504,136.5215302,100.4372222,101,7.860027897,219.4328756,87.25,10.2249999
10/27/2021 18:00,77.77611178,0,89.73616685,3.475833333,8.478305516,20.23222222,5.488333208,106.2852778,33.65416667,791.4477325,136.4425656,97.98805556,101,6.866139003,219.8465928,87,10.42500019
10/27/2021 19:00,84.75200074,14,89.94806127,2.606388889,9.679055622,19.815,3.532833349,109.3902778,31.19388889,796.4965961,136.2111359,100.5672222,101,7.317194515,221.2490547,85,10.69999981
10/27/2021 20:00,86.95000076,0,90.52249908,2.106666667,10.35830551,19.38083333,2.800805574,107.3580556,29.35638889,795.7802839,136.614418,100.75,101,7.029527829,221.0500795,86,10.77499986
10/27/2021 21:00,86.79999924,0,91.40187702,0.25,10.29141683,21.35888889,3.272388903,105.9230556,28.29916667,795.3800161,137.0300293,100.75,101,6.486722254,220.9388941,84.25,11.20000005
10/27/2021 22:00,86.95000076,22.90625,91.89644187,0,10.30480568,21.78722222,2.954444427,104.75,27.02194444,795.3372023,137.0869904,100.75,101,5.978027886,220.9270012,82.5,11.55000019
10/27/2021 23:00,87,0,91.97165525,1.386666667,10.00133343,22.49333333,2.883388898,104.5,26.78111111,794.5610019,136.9982033,100.5,101,6.018694581,220.7113897,82.5,11.10000014
10/28/2021 0:00,86.69999695,0,91.77837274,0,10.19969439,20.85,3.060944436,104.25,27.25694444,797.2442586,137.0185089,100.5,101,5.943777943,221.4567383,82.25,10.87499976
10/28/2021 1:00,86.92499924,0,91.63733037,0,10.26902771,23.06277778,3.15502779,103.8847222,26.59972222,796.5827095,136.9959755,100.75,101,6.02569449,221.1659519,83,10.75
10/28/2021 2:00,87,0,91.90999603,0,10.39908326,22.95111111,3.039694453,106,26.9225,798.9929548,136.9859734,100.75,101,5.907416755,221.9452656,83.25,10.6500001
10/28/2021 3:00,87.04999924,0,91.81578724,0,10.46608338,22.99722222,2.919111109,104.7127778,26.86666667,796.5111108,137.0006624,100.4983333,101,5.996444682,221.1781561,84,10.4000001
10/28/2021 4:00,87,36.59375,90.34174427,4.305555556,10.61016675,24.41305556,2.678194429,108.9825,31.98916667,789.9608393,136.9825592,100.5683333,101,7.594138914,219.4335671,84.25,10.12500024
10/28/2021 5:00,86.52499962,9,85.65959269,0.586666667,10.386389,23.49638889,2.688611127,116.925,41.02361111,784.9124799,135.955246,100.1758333,101,10.88002805,218.0312453,86.5,10
10/28/2021 6:00,86.30000305,0,84.4838234,0,10.5,23.19333333,2.474999964,119.975,43.06222222,783.1566972,135.7746506,100.4183333,101,11.46591689,217.5435277,90.25,9.375
10/28/2021 7:00,86.42500305,26.40625,86.71783168,1.305833333,10.4897779,24.68972222,2.616777807,115.8913889,38.00416667,784.841536,135.5238286,100.5266667,101,9.919750178,218.0129278,93.75,9.050000191
10/28/2021 8:00,87,0,90.0724926,20.31388889,10.72511116,20.84666667,2.506416672,108.1763889,30.78777778,783.1480526,135.1820107,100.5,101,7.283722281,217.5925146,95,8.700000048
10/28/2021 9:00,86.92499924,0,90.28397584,6.225277778,10.57416682,21.26111111,2.628361137,108.7219444,30.2425,781.7869394,135.6701723,101,101,7.254777862,217.1630394,95.25,8.349999905
10/28/2021 10:00,84.66033289,0,90.61249733,24.83277778,10.76722215,22.09277778,2.41738889,108.4625,30.85111111,782.3992206,135.3053436,100.5777778,101,7.158444542,217.3331174,96,8.374999762
10/28/2021 11:00,86.69999886,0,90.7349968,8.451111111,10.52433349,20.24805556,2.817055528,106.7694444,29.11027778,782.347467,135.5055122,100.75,101,6.875777899,217.3187418,96,8.100000024
10/28/2021 12:00,86.5,31.5,91.19498444,0,10.20000005,19.42972222,2.951944455,106,27.39861111,780.7823202,135.6585159,100.25,101,6.383333453,216.92141,96,7.274999976
10/28/2021 13:00,79.95333257,0,91.35499954,31.26305556,10.62113894,21.75222222,2.370166676,107.1097222,28.52777778,782.6681588,135.5536919,100.75,101,6.567777827,217.3934882,95,7.225000024
10/28/2021 14:00,86.50000191,0,90.90997696,0.25,10.37922247,18.50166667,2.858333341,106,29.06805556,783.0479679,135.3603668,100.75,101,6.83791681,217.5739156,95,7.574999928
10/28/2021 15:00,86.57500076,24.296875,89.03331911,0,10.43758338,23.76916667,3.003333282,109.1755556,32.48888889,783.4572739,136.1026981,100.4905556,101,7.816555566,217.6270216,95,7.5
10/28/2021 16:00,86.54999924,0,85.70417023,0,10.52499986,24.10138889,2.424999952,118.0066667,41.34972222,782.7959762,135.4769669,100.4966667,101,10.91641692,217.4433271,95,7.325000167
10/28/2021 17:00,86.40000153,0,85.77081762,0,10.35000014,26.83416667,2.875,117.5691667,40.04527778,783.2972291,135.7735329,100.3558333,101,10.66544462,217.4821017,95.75,7.375000119
10/28/2021 18:00,86.5,0,86.73582985,0.750555556,10.50827766,26.08805556,2.69719442,115.3027778,38.41833333,785.9072449,135.67939,100.5677778,101,10.0716392,218.3406706,96,7.5
10/28/2021 19:00,86.57500076,33.796875,87.90500069,3.268611111,10.32777771,26.14777778,2.716416666,113.0291667,35.94388889,787.273353,136.2799988,100.6872222,101,9.092916952,218.687043,96,8.050000191
10/28/2021 20:00,86.85000038,0,89.0350754,6.73,10.54711109,24.17166667,2.872472213,110.4316667,33.0475,790.6032273,136.4600105,100.9427778,101,8.291361241,219.68421,96,8.024999976
10/28/2021 21:00,86.85000038,18,90.3748951,6.877777778,10.37897213,23.83944444,2.365527746,109.4627778,30.73166667,793.5394864,136.5798912,100.5,101,7.313638975,220.4276359,96,7.549999952
10/28/2021 22:00,87.07499695,0,91.15340525,1.862222222,10.43766663,24.55916667,2.955805597,107.2083333,29.25805556,795.0957508,136.8069572,100.75,101,6.975000137,220.8599314,97,7.75
10/28/2021 23:00,87.09999847,17.703125,91.64299348,1.944444444,10.42983323,22.46,2.724222193,105.9944444,28.325,796.2809776,136.6748466,100.25,101,6.389389068,221.1891608,97,7.425000072
10/29/2021 0:00,86.90000153,0,91.32758141,0.5,10.44458343,22.22138889,3.125666642,108,28.30527778,795.8741714,136.7372131,100.5,101,6.43850007,221.103709,97,7.400000095
10/29/2021 1:00,86.60000038,0,91.64749718,1.709722222,10.16733355,22.77055556,2.789472249,106.3958333,27.905,797.5840221,136.8327522,101,101,6.40269447,221.551117,96.75,7.375000119
10/29/2021 2:00,86.80000114,0,91.48750305,0.658055556,10.43408334,23.47444444,2.994166662,105.6722222,28.23166667,797.7962881,136.8647461,100.75,101,6.435305668,221.6100805,95.75,7.825000167
10/29/2021 3:00,86.92500114,0,91.66999817,0,10.32336099,24.31027778,2.966861081,104.75,27.57833333,797.3130459,136.9216614,101,101,6.290277815,221.4758469,95.25,7.875000119
10/29/2021 4:00,86.92499924,32.5,90.28005743,4.003888889,10.49475008,26.00333333,2.55533331,108.9927778,32.0575,792.2675644,136.678669,100.3455556,101,7.531472368,220.0759443,95,8.149999857
10/29/2021 5:00,86.50000191,9.296875,87.39411918,0.3775,10.29400004,27.15972222,2.501666682,114.8847222,38.34805556,784.4149396,135.8900566,100.4255556,101,9.843389096,217.8039192,95,8.100000024
10/29/2021 6:00,86.40000153,0,84.83934809,0,10.5,28.1475,2.775000036,119.6344444,42.165,785.2078042,135.1533089,100,101,11.26036131,218.0466127,95,8.100000024
10/29/2021 7:00,86.24999809,0,84.23228725,0,10.70127806,23.04055556,2.68130558,119.5402778,43.63944444,785.531967,135.2303698,100.7716667,101,11.79094473,218.2033251,95,7.774999976
10/29/2021 8:00,86.59999847,31.5,88.1809751,3.884722222,10.54033343,23.13361111,2.419194416,113.5202778,35.13055556,781.202885,134.6315192,100.3111111,101,8.755028064,217.0008022,94.25,7.800000072
10/29/2021 9:00,84.07047112,0,89.75564972,36.8425,10.34752771,18.28,2.88758331,109.3466667,32.01611111,782.9588602,135.0904503,100.5833333,101,7.747333493,217.4885733,94,8.000000119
10/29/2021 10:00,86.82499886,18.796875,90.19065984,3.060555556,10.69424986,21.3975,2.610138889,108.0961111,29.99638889,782.2899686,134.9254646,100.25,101,7.032500004,217.3027698,93.25,8.200000048
10/29/2021 11:00,86.875,0,90.92489624,1.684166667,10.70302781,23.04305556,2.386944461,108.1436111,28.88805556,782.1466733,134.9758148,100.5,101,6.698694576,217.2629658,92.25,8.199999809
10/29/2021 12:00,87.09999847,0,91.4549942,0,10.47711103,26.53444444,3.138472231,106.5,27.07694444,783.1279676,135.2844543,100.75,101,6.10016673,217.5355471,91.25,8.150000095
10/29/2021 13:00,73.57736158,16.90625,89.94735328,1.025555556,5.99450003,14.15388889,9.604111065,98.33638889,26.225,665.6871895,135.233414,99.125,101,4.567305556,184.9131089,90,8.125
10/29/2021 14:00,86.95000076,0,91.58249283,0,10.33327775,18.46111111,3.177361041,105,26.91055556,783.2695303,135.4722023,100.75,101,5.968305696,217.5748702,88,7.875000119
10/29/2021 15:00,86.92499924,11.390625,88.48598423,0,10.19750004,24.6325,3.078499949,110.6936111,33.26694444,784.6695248,135.8300466,100.4677778,101,8.265694647,217.9637575,85,7.599999905
10/29/2021 16:00,86.59999847,0,87.5225029,0.25,10.49677775,24.67222222,2.85963887,114.1486111,36.30055556,787.3778522,135.8785744,100.6672222,101,9.344639046,218.7160708,84.5,7.574999928
10/29/2021 17:00,86.85000038,0,87.88891425,0.488333333,10.41361103,25.73944444,3.145000005,112.9052778,35.76027778,787.650878,136.1214256,100.4272222,101,9.105555642,218.7710778,84,7.624999881
10/29/2021 18:00,86.75,0,88.31456153,2.231666667,10.47952769,25.64805556,2.738222201,112.6591667,35.3475,787.5090002,136.2135048,100.6016667,101,9.011833469,218.7423157,84.5,7.800000072
10/29/2021 19:00,86.82500267,0,88.5410851,2.489444444,10.26624986,26.39611111,2.829999962,113.3738889,35.41916667,786.7233108,136.2344322,100.4211111,101,8.923139159,218.5342537,82.75,8.125
10/29/2021 20:00,86.82499886,41.90625,89.80249596,2.151666667,10.34833325,20.46388889,2.911222199,110.1858333,32.25833333,790.5623052,136.6098709,100.75,101,8.00111127,219.4978962,80.75,8.525000095
10/29/2021 21:00,86.82499886,0,89.59599686,5.390555556,10.38094452,21.94722222,2.649416628,109.3638889,32.1225,792.9778501,136.6114388,100.75,101,7.740250094,220.2716253,80,8.699999809
10/29/2021 22:00,86.77499771,0,90.37577392,6.817222222,10.83163886,23.08666667,2.466555544,109.3263889,30.81666667,793.6826483,136.905426,101,101,7.448305684,220.4674029,79.75,9.174999952
10/29/2021 23:00,86.59999847,0,90.43005943,2.415,10.49844441,21.69916667,2.997111124,108.3836111,30.10777778,793.17459,136.7427444,100.25,101,7.134277789,220.3262752,80,9.475000143
10/30/2021 0:00,86.77499771,28.796875,90.65749741,2.521388889,10.56119446,24.48472222,2.718416669,108.1,30.29222222,793.796008,136.8323021,100.5,101,7.306083462,220.4988914,81.5,9.349999905
10/30/2021 1:00,86.79999733,0,89.20097093,3.619166667,10.27616653,25.22638889,2.857722214,109.9497222,32.98055556,790.3404834,136.9361382,100.75,101,7.890694682,219.5154126,82.5,9.075000048
10/30/2021 2:00,86.75,17.796875,89.47499657,4.136388889,10.48549985,23.84833333,2.767111089,110.0222222,32.68611111,789.734352,136.6966133,100.5,101,8.103111225,219.3706537,80.5,8.974999905
10/30/2021 3:00,86.13710903,0,89.12749672,24.78777778,10.34408338,24.34138889,2.74644446,110.705,33.41972222,791.023057,136.6577835,100.5,101,8.234777994,219.4190455,82,8.799999952
10/30/2021 4:00,86.74999809,0,88.26673354,2.328333333,10.4962222,25.61305556,2.922749985,112.1322222,35.29916667,787.5165311,136.670639,100,101,9.187666843,218.7545924,85.25,8.275000095
10/30/2021 5:00,86.75,22.40625,86.83599136,0,10.45000005,26.89388889,3.013111104,115.5736111,38.48833333,787.1335889,136.3513641,100.42,101,10.0984168,218.64822,86.5,8.124999881
10/30/2021 6:00,86.59999847,0,85.85603879,0,10.5,23.96361111,3.00638888,117.2586111,40.20083333,783.5442401,135.4932899,100.5455556,101,10.79350013,217.6511776,91,7.575000048
10/30/2021 7:00,86.59999847,25.90625,85.34749603,0,10.5,23.87777778,3.024999976,117.7988889,41.08138889,786.6717936,135.8312721,100.8,101,11.0447225,218.519943,93,7.174999952
10/30/2021 8:00,86.29999733,0,84.43489746,0,10.67499995,24.89388889,2.38100003,119.3652778,42.28527778,785.2836634,135.6473541,100.75,101,11.44538924,218.1380556,91.75,6.425000072
10/30/2021 9:00,86.59999847,0,85.2424984,0,10.5250001,26.79083333,2.600000024,117.9333333,40.33027778,786.396895,135.3810425,100.7544444,101,10.82072238,218.4435824,90,6.25
10/30/2021 10:00,86.39999771,33,87.08462692,0,10.37499976,27.12777778,2.933777831,115.1022222,37.54444444,786.8706387,135.7104759,100.75,101,9.813166978,218.5751785,84.5,6.599999905
10/30/2021 11:00,86.29999733,0,87.58872396,0,10.36333324,27.61361111,2.635055532,114.0127778,36.625,784.8794416,135.744976,100.7166667,101,9.485750106,218.037616,81.25,6.475000024
10/30/2021 12:00,86.65000153,0,87.9256076,4.424722222,10.20022231,22.5325,2.963666657,112.9102778,35.35138889,784.14664,135.637989,100.8416667,101,9.022583508,217.8185117,82.5,5.700000048
10/30/2021 13:00,86.92499924,27.5,88.63978451,4.233611111,10.24347224,24.11944444,3.191111102,112.5163889,34.82777778,787.0803006,135.8538513,100.4555556,101,8.793250139,218.6334173,81.25,5.725000024
10/30/2021 14:00,86.625,0,88.51768443,20.81916667,10.26344456,20.87888889,2.816277779,112.3325,34.4275,786.4103884,135.5222168,100.4583333,101,8.615222547,218.4473308,79,5.800000072
10/30/2021 15:00,86.79999924,0,89.20684743,4.280277778,10.4399724,23.22972222,3.018583359,112.2152778,33.70833333,786.3949866,135.9829903,100.9544444,101,8.457416794,218.4430524,77.5,5.774999976
10/30/2021 16:00,86.85000038,0,89.28499794,1.461666667,10.2796111,23.94611111,2.960388889,110.3944444,33.22027778,790.1938984,136.1864586,100.75,101,8.169777945,219.4983059,74.75,6.549999952
10/30/2021 17:00,86.67499733,32.796875,89.40030055,0.916666667,10.22447218,23.40055556,3.075611128,110.7144444,32.97638889,790.0730343,136.7468452,100.4455556,101,8.005888971,219.4647319,69.5,8.549999952
10/30/2021 18:00,86.69999886,0,88.84094391,3.260833333,10.46391665,22.46277778,2.68122223,110.9225,33.61722222,789.7513181,136.4587631,100.25,101,8.281722335,219.3753667,67,8.924999714
10/30/2021 19:00,86.60000038,0,89.55533691,2.056111111,10.24569429,23.11638889,3.069666649,109.445,31.79166667,787.2287301,136.5823059,100.25,101,7.814444548,218.674648,74,8.275000095
10/30/2021 20:00,86.67499924,0,89.70999718,3.699444444,10.27716666,25.48277778,2.817388876,109.7597222,32.78972222,791.2792421,136.6567459,100.5,101,8.118305661,219.7997899,82,7.875000238
10/30/2021 21:00,86.79999924,0,89.478573,2.017777778,10.45383328,25.10944444,2.497638888,110.2055556,32.62,790.6968204,136.775219,100.75,101,7.853472348,219.6380057,84,7.950000167
10/30/2021 22:00,86.69999886,0,89.88999748,2.327777778,10.25000007,23.09472222,2.954583316,109.9388889,32.07416667,791.7366591,136.8104515,100.75,101,7.896166817,219.9268503,84.75,8.200000048
10/30/2021 23:00,86.57499886,0,89.50733185,1.650555556,10.30483337,24.2675,2.913055561,109.6444444,32.70222222,790.0511278,136.6677094,100.75,101,7.896750247,219.4586467,84.75,8.575000286
10/31/2021 0:00,86.80000114,0,89.15224457,2.123055556,10.34294456,25.00027778,2.759555547,109.75,32.4225,792.0925773,136.6805458,100.75,101,8.069000385,220.0257166,82.5,8.550000191
10/31/2021 1:00,86.05419345,64.203125,89.32249641,18.77166667,10.45980567,24.95416667,2.680722206,109.5725,32.22583333,789.8108254,136.6573944,100.5,101,8.100972234,219.3918959,82.25,8.324999809
10/31/2021 2:00,86.89999771,0,89.60249901,14.92861111,10.46316674,24.55416667,2.597999981,109.9875,32.37027778,791.5024802,136.7838593,101,101,7.987444704,219.8618008,81.75,8.574999809
10/31/2021 3:00,86.72499847,20.390625,88.65367587,2.998333333,10.35344439,26.78694444,2.721916681,113.2944444,36.18555556,788.3206885,136.752861,100.8455556,101,9.180305882,218.9418571,71.75,9.050000191
10/31/2021 4:00,86.72499847,0,87.12426565,2.51,10.22924994,26.41277778,2.775111114,114.3944444,37.87166667,786.4329504,136.345829,100,101,9.790416775,218.3316845,68.5,8.924999952
10/31/2021 5:00,86.5,0,87.4628079,0.488611111,10.45772229,26.39194444,2.766388908,112.7013889,37.38222222,787.0054318,136.3650017,100.9488889,101,9.738583603,218.6126207,69,7.925000072
10/31/2021 6:00,86.30000305,31.5,85.89247322,0,10.55000019,27.53944444,2.850000024,116.2447222,39.78555556,784.1633121,136.0720787,100.1988889,101,10.50216686,217.8231428,72.25,7.525000095
10/31/2021 7:00,86.30000305,0,84.70060942,0,10.52511121,25.87583333,2.674888901,119.0166667,42.29361111,784.3750104,135.7382666,100.1947222,101,11.44772223,217.8819483,71.25,7.5
10/31/2021 8:00,86.30000305,0,84.08637589,0,10.5,26.79722222,2.574999988,119.3227778,42.89861111,782.4749753,135.5139885,100.3163889,101,11.57919455,217.4664296,68.75,7.574999928
10/31/2021 9:00,86.45000076,30.203125,86.23378474,0,10.52499986,26.94444444,2.62500006,115.2327778,38.36388889,785.1768168,135.8613853,100.25,101,10.07061129,218.1046719,61.75,7.975000262
10/31/2021 10:00,86.35000038,0,87.64734709,0,10.42527783,26.22777778,3.145249971,113.9711111,36.38527778,784.3312383,135.8316383,100.9483333,101,9.498278042,217.869789,65.5,7.374999881
10/31/2021 11:00,86.82500076,0,88.06561485,1.605,10.52361094,26.68694444,2.771833339,113.4080556,36.18833333,786.0487061,135.5455627,100.5,101,9.331778138,218.3417014,64.5,7.124999881
10/31/2021 12:00,86.49999809,0,88.35320303,2.15,10.37175005,22.08916667,2.925388854,112.0708333,34.94388889,787.0527479,135.5791435,100.4666667,101,8.655694612,218.6257636,62,7.25
10/31/2021 13:00,86.77500153,32.703125,89.49120617,1.197777778,10.43688885,22.47611111,3.246166616,109.9897222,32.65805556,788.8647321,135.9476547,100.75,101,8.029500242,219.0744637,62.5,7.099999905
10/31/2021 14:00,86.79999924,0,89.28499603,1.795,10.36105545,20.61194444,2.797861112,111.1722222,34.26972222,788.4535751,136.0467606,100.8433333,101,8.542194653,218.8939469,63,6.75
10/31/2021 15:00,86.89999962,0,89.22636986,2.039722222,10.49961088,21.695,2.985333327,111.5197222,33.21388889,786.9973694,135.9957809,100.4427778,101,8.383139203,218.6103808,60.5,6.550000072
10/31/2021 16:00,86.75,0,89.03749657,1.552222222,10.42258335,24.37194444,2.677611102,110.3647222,33.81388889,789.6249417,136.4634323,100.5333333,101,8.378972267,219.3402621,54,8.450000048
10/31/2021 17:00,86.54999924,0,89.25908179,1.946944444,10.38436109,24.56083333,2.994638888,110.3977778,34.00472222,787.4836616,136.4447365,100.25,101,8.243500203,218.7454622,52,9.525000095
10/31/2021 18:00,86.67499924,45.703125,87.20647246,0.918888889,10.3826947,25.40444444,2.714583322,114.7166667,37.78444444,786.6885637,136.3756446,100.1255556,101,9.838305753,218.521824,58.25,10.17499971
10/31/2021 19:00,86.92500114,0,88.31250191,4.187222222,10.25430561,26.05527778,2.738833334,113.3291667,34.88305556,788.7773702,136.6676788,100.5,101,8.751083403,219.1048255,55,9.924999952
10/31/2021 20:00,86.64999962,17.296875,89.01000023,3.319444444,10.28036105,23.8225,2.926666681,111.1333333,33.90111111,790.3335687,136.6183243,100.75,101,8.520361311,219.5371026,57,10.70000005
10/31/2021 21:00,86.67500114,0,89.43000031,15.62,10.49736116,23.91083333,2.451499991,109.235,32.67694444,789.0662857,136.7572517,100,101,7.866889107,219.1850801,61.75,9.575000048
10/31/2021 22:00,86.79999924,0,89.00859741,3.859722222,10.37827771,25.5525,2.660805515,111.3566667,33.75388889,789.5916444,136.9171181,100.1544444,101,8.410527766,219.3324019,67.75,9.125000238
10/31/2021 23:00,86.79999924,0,88.94734955,3.787222222,10.27325011,25.13388889,2.777666626,110.5847222,33.81472222,790.1667748,136.89851,100.5,101,8.265944563,219.3426234,71.25,8.975000143
11/1/2021 0:00,86.59999847,0,89.25025463,4.815555556,10.41541667,24.30805556,2.801611111,111.5552778,33.21583333,789.1514778,137.1241226,100.25,101,8.273361281,219.2101337,71.5,8.649999857
11/1/2021 1:00,86.85000038,0,88.4006683,5.105277778,10.29361109,25.42416667,2.773638885,112.5983333,34.96916667,786.854352,136.7742348,100.75,101,8.899111314,218.4708233,72.25,8.200000048
11/1/2021 2:00,86.72500038,48.59375,88.13500023,0.609166667,10.30458352,25.25305556,2.77447223,111.6325,35.12805556,786.8178517,136.5504074,100.25,101,8.717527772,218.4785705,69.5,8.450000048
11/1/2021 3:00,86.69999886,0,88.69750023,5.108888889,10.41702772,24.94,2.371972221,111.9077778,35.38472222,786.9931435,136.6782761,100.75,101,8.840055903,218.6092075,53.25,9.299999952
11/1/2021 4:00,86.69999695,22.609375,86.25067887,0.651666667,10.27250014,26.74722222,2.38600004,115.6113889,39.22555556,787.3604114,136.2626572,100.145,101,10.47600034,218.7112263,55.5,9.500000238
11/1/2021 5:00,86.62499809,0,86.63954567,0,10.45875017,24.24694444,2.555555601,115.7380556,38.73333333,783.4562959,134.6983413,100.4488889,101,10.10452803,217.666101,60.5,8.925000191
11/1/2021 6:00,86.62499809,15,87.15532861,1.889444444,10.25472229,28.60583333,2.654222252,115.2888889,36.96583333,782.6757823,133.5048855,100.2866667,101,9.582333646,217.4099402,62.5,8.575000048
11/1/2021 7:00,86.55011035,0,86.650515,0,10.34872253,27.78944444,2.679833337,115.14,37.37722222,784.527964,134.3159302,100.7183333,101,9.776444595,217.7534629,64,8.175000191
11/1/2021 8:00,86.5,0,86.77249718,0,10.30000019,25.87361111,2.636111062,116.95,38.21388889,782.2090896,133.493187,100.5,101,9.942111367,217.2803035,66.5,7.600000143
11/1/2021 9:00,85.34611116,36.1875,88.99943172,16.99194444,10.59533324,23.63416667,2.640333352,111.1491667,32.82444444,782.2144168,134.5149689,100.75,101,8.191611181,217.2486024,67.5,7.074999928
11/1/2021 10:00,86.65000153,7.90625,87.17507235,1.081666667,10.4828888,23.90194444,2.692805514,113.4891667,36.98444444,783.6414346,135.2649307,100.4269444,101,9.342500111,217.6781767,66.5,6.850000024
11/1/2021 11:00,86.34999847,0,85.34441461,0,10.42499971,26.66388889,2.83066665,118.0497222,40.88583333,783.0075603,135.3160057,99.97055556,101,10.74713915,217.4583505,64,6.974999905
11/1/2021 12:00,86.34999847,22.796875,87.08299854,0.713055556,10.51144429,30.36111111,2.584694432,114.7775,38.18166667,784.67554,135.7620087,100.5883333,101,9.948305706,217.9654283,65.25,6.699999928
11/1/2021 13:00,86.5,0,85.1824913,0.25,10.47499967,25.87888889,2.525000036,118.6375,42.23833333,783.69681,135.0522346,100.1038889,101,11.04338897,217.7567536,65.75,7.049999952
11/1/2021 14:00,86.19999695,0,86.90476741,0,10.40405556,30.77305556,2.504222213,115.1644444,38.04055556,785.1080868,135.7597084,100.4880556,101,10.02900016,218.1147466,67.75,6.75
11/1/2021 15:00,86.52500153,30.796875,84.0769004,0.25,10.5999999,27.29972222,2.550833274,120.3430556,44.34861111,781.8196434,135.6896095,100.5383333,101,11.9486391,217.1721239,73,6.500000119
11/1/2021 16:00,86.40000153,0,83.70183257,0,10.75,28.2625,2.350000024,121.015,45.45,784.0829905,135.5214348,100.5188889,101,12.08911123,217.8008314,65,7.775000095
11/1/2021 17:00,86.40000153,0,84.71429033,0,10.7249999,27.41194444,2.623888841,118.5669444,42.40388889,781.6891808,135.6640167,100.5019444,101,11.34480585,217.1358844,60.25,9.399999857
11/1/2021 18:00,86.27499962,27.40625,86.26762176,0,10.18983344,23.89194444,2.626500012,116.2177778,38.3675,784.1050237,135.7646103,100.3011111,101,10.21030579,217.8069521,63.5,9.075000048
11/1/2021 19:00,86.85000229,0,87.58647749,4.613055556,10.46838862,25.22611111,2.462277752,114.6794444,36.81305556,781.9500718,136.329834,100.2938889,101,9.568889154,217.1310391,65.75,9.925000191
11/1/2021 20:00,86.72500038,19.703125,88.42609837,3.435555556,10.32736111,22.8375,2.868083354,111.5786111,34.26111111,785.2143231,136.9112396,100.4483333,101,8.758194649,218.1150902,65.25,10.125
11/1/2021 21:00,86.26722052,0,89.53766236,34.66194444,10.31702778,20.05916667,2.418472233,110.5763889,32.62916667,789.5904779,136.7712708,100.5,101,7.983000112,219.3218925,60.75,10.4000001
11/1/2021 22:00,86.85000229,19,90.63792083,6.0375,10.4426667,22.46972222,2.630805536,106.3930556,30.37277778,790.0650594,136.9839363,100.5333333,101,7.202777779,219.4625165,75.25,8.975000143
11/1/2021 23:00,86.67499733,0,90.2131763,3.7325,10.49136118,21.40027778,2.570583343,107.5819444,30.38833333,789.3877551,136.6373405,101,101,7.252666775,219.2535438,82,8.000000119
11/2/2021 0:00,87.09999847,0,91.02549515,1.240833333,10.62058345,24.66361111,2.589611126,107.5986111,29.76527778,796.0896485,136.767662,100,101,6.906611289,221.1360142,87,7.874999881
11/2/2021 1:00,86.79999733,0,91.22037125,0.25,10.48155585,22.42027778,2.8656944,106.3488889,28.57722222,792.8113998,136.9896927,100.25,101,6.527805778,220.2253888,91.25,8.575000048
11/2/2021 2:00,86.69999695,27.890625,91.6024971,0.083333333,10.43999981,22.65888889,2.925777732,105.1541667,27.16166667,793.9278973,136.7743912,100.25,101,6.289833362,220.5355278,92,8.75
11/2/2021 3:00,87.07499695,0,91.64465293,0.863333333,10.28911111,22.88472222,3.130666612,106.1777778,27.52666667,795.9369736,137.0015297,100.5,101,6.19711121,221.0936046,94,8.874999762
11/2/2021 4:00,86.64999771,15,89.83654321,14.58833333,10.43566668,23.42694444,2.631833338,108.5702778,31.86972222,792.1749409,136.6966057,100.495,101,7.810916802,220.1203546,94.75,8.924999714
11/2/2021 5:00,86.69999886,11.109375,88.14014597,3.141944444,10.26666643,26.87888889,2.832472193,113.8980556,36.69444444,786.8135211,136.1351929,100.4483333,101,9.432611227,218.5593122,94.75,9.100000143
11/2/2021 6:00,86.44999886,0,85.72291183,1.0425,10.64652792,22.07194444,2.574444436,116.2341667,40.38305556,784.9683682,135.5607529,100.7666667,101,10.64416684,218.0467696,94,8.825000048
11/2/2021 7:00,86.5,0,86.4729563,0,10.55730571,24.425,2.528027819,115.4111111,39.2075,783.2879874,135.9721947,100.6283333,101,10.25658355,217.5799969,94,8.799999952
11/2/2021 8:00,86.42499924,0,85.48867772,0,10.5,23.24722222,2.899999976,117.1183333,40.67,785.0475347,135.5065918,100.335,101,10.68902801,218.0687603,94,8.899999619
11/2/2021 9:00,86.19999695,0,85.67647811,0,10.2249999,23.62305556,2.759944449,115.7502778,39.875,784.2958309,135.4300804,100.4383333,101,10.64966689,217.8363423,93.5,9.025000095
11/2/2021 10:00,86.42499924,0,87.16735835,0,10.32199981,27.95944444,2.384833283,115.1502778,39.25444444,787.0390849,135.6505175,99.91055556,101,9.908083668,218.6219708,93,9.100000381
11/2/2021 11:00,28.13472123,55.5,88.4810844,8.384999593,3.16597216,6.854166667,1.305555556,37.53472222,12.37777778,797.2713101,136.2534491,32.63888889,111.9166667,1.055027778,221.4518229,93.5,9.075000286
11/2/2021 12:00,29.30799896,0,85.74713041,0,3.271055491,7.14,1.348888889,42.59388889,3.322222222,517.3017302,136.1619925,57.80111111,101,1.032444469,143.8506431,93.25,9.224999905
11/2/2021 13:00,82.93208185,0.796875,87.32638973,19.98472222,9.813861167,21.54388889,3.197166681,112.0405556,35.08222222,782.4616337,136.0227699,100.0488889,112.2166667,8.627027871,217.3504547,92.5,9.374999762
11/2/2021 14:00,86.85000038,0,88.64122278,25.16666667,10.21755562,19.11638889,2.807166674,112.4038889,34.62805556,779.9591827,135.9728012,100.5627778,101,8.66294465,216.6553292,91.5,9.625
11/2/2021 15:00,85.74724907,23.59375,87.87255546,17.65333333,10.51708316,25.29833333,2.658944443,113.7077778,37.10333333,781.8805825,136.4117784,100.7908333,101.0144444,9.417583619,217.1827246,90.75,9.875
11/2/2021 17:00,84.22425246,11.109375,90.61025765,3.138055556,9.227194443,19.50194444,4.784083307,104.8669444,29.18166667,782.4777269,150.1357524,100.2938889,101,6.658500131,217.3549247,92.75,9.775000334
11/2/2021 18:00,78.77461208,9.703125,86.65781258,0.8,8.536499902,23.20722222,4.329861216,109.3561111,36.99888889,786.0832273,135.9175356,98.81361111,101,8.279639059,218.3564529,89.5,10.67499995
11/2/2021 19:00,86.92499924,0,87.90000153,1.489444444,10.29522237,27.79888889,2.620444457,113.3127778,35.23666667,785.4807539,136.0914192,100.8913889,101,9.144361334,218.1890989,90.5,10.42500019
11/2/2021 20:00,86.62499809,21,88.92701434,0.835277778,10.32983328,23.40166667,2.825361127,111.0366667,33.62333333,787.2833855,136.481266,100.5733333,101,8.311277929,218.6884412,88.75,10.95000005
11/2/2021 21:00,86.95000076,0,90.28955393,8.209722222,10.55488887,24.94888889,2.465361137,108.5952778,30.9975,791.4139803,136.785778,100.475,101,7.415555603,219.9038842,86.5,11.0999999
11/2/2021 22:00,86.79999924,0,91.08208799,1.1,10.52230535,21.99916667,3.00252778,105.8383333,28.29388889,795.0108486,136.8419838,100.5,101,6.769083495,220.8412004,92.5,10.04999995
11/2/2021 23:00,86.59999847,15.59375,91.64139829,0,10.17766669,18.48055556,3.091333376,106.0538889,27.08888889,796.1094752,136.8913193,109.7184079,101,6.267305749,221.1415215,94.25,9.574999809
11/3/2021 0:00,86.79999924,0,91.82499313,0,10.08591668,20.35555556,3.328000037,106,26.58972222,796.1732322,137.0292473,101,101,6.103750108,221.1675644,94.25,9.275000095
11/3/2021 1:00,87,0,90.68173249,0,9.817416478,20.185,3.473750008,105.7569444,25.90416667,795.3499148,136.9453888,100.75,101,5.794500077,220.9305324,94,9.199999809
11/3/2021 2:00,87,0,92.35996628,21.86653646,9.854694416,21.59027778,3.473833357,103.5,25.04055556,797.1883558,137.1078873,100.75,101,5.675000191,221.44121,93.75,9.199999809
11/3/2021 3:00,86.92499924,24.5,92.54249763,0,9.510527874,18.84388889,3.947888894,103.5,23.77055556,794.6327069,136.9073219,101.0083333,101,5.323805723,220.7313073,93.25,9.25
11/3/2021 4:00,87,0,91.91585092,0,10.30113891,23.63444444,2.959750035,104.8522222,28.60666667,795.1611757,136.8670807,100.75,101,6.2178889,220.8781048,92.25,9.450000048
11/3/2021 5:00,86.85000038,12.09375,89.8778522,2.156111111,10.32977773,18.62388889,2.793638876,109.1355556,32.71638889,787.1100488,136.2425385,100.6161111,101,7.749833519,218.6416807,91.5,9.775000095
