Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
11/3/2021 6:00,86.82500076,0,88.0756512,0.179444444,10.36719453,23.23138889,2.911972219,112.28,35.41777778,788.578729,135.9137077,100.6133333,101,8.893278122,219.0163144,92.25,9.824999809
11/3/2021 7:00,86.42500305,18.90625,88.41987167,0,10.14797217,19.90055556,2.802972264,112.7502778,35.61083333,786.7654512,136.0205002,100.4519444,101,9.027000306,218.6154736,93,9.899999857
11/3/2021 8:00,86.54911227,0,87.47230758,0,10.47500014,25.40277778,2.934166716,115.055,37.75555556,788.566802,133.9924922,100.42,101,9.746277968,219.046335,93.25,10.14999986
11/3/2021 9:00,86.90000153,0,88.08304966,1.146944444,10.13088896,21.00090663,2.930222215,111.4736111,34.81138889,787.216949,136.0060539,100.75,101,8.775916864,218.6713755,93.5,10.4000001
11/3/2021 10:00,86.77499771,26.40625,88.66554326,2.306111111,10.37152773,23.82861111,2.656138901,112.47,35.45388889,786.7338183,135.943512,101,101,8.905194675,218.5718948,91.5,10.875
11/3/2021 11:00,86.70000076,0,88.66048498,1.496111111,10.37561102,23.06611111,2.852194425,111.3566667,34.44972222,781.1004778,136.6050988,100.5294444,101,8.667583551,216.8209672,88.25,11.32499981
11/3/2021 12:00,86.82499886,21.59375,89.4263455,19.69777778,10.20344441,26.12027778,2.66449999,111.7691667,33.66333333,782.2350982,136.1269913,100.6061111,101,8.265194725,217.287528,87,11.57500029
11/3/2021 13:00,91.05046374,0,88.6024971,1.224722222,10.32052784,29.18,2.984444453,110.6105556,34.16111111,778.2849234,136.1624947,100.5916667,101,8.480250133,216.190257,87,11.62499976
11/3/2021 14:00,86.70000076,0,89.01749611,6.847222222,10.21380557,22.67083333,2.724694435,111.3180556,33.54861111,781.5732895,136.2678947,100.7588889,101,8.471944677,217.1036922,87.75,11.57500005
11/3/2021 15:00,86.97499847,22.796875,91.19983992,6.68,10.16124994,25.26194444,3.038888886,108.4061111,28.19555556,781.8597174,136.5457573,100.3052778,101,6.587833481,217.1832554,88.25,11.57499981
11/3/2021 16:00,86.69999886,2.703125,89.00751495,2.054444444,10.25450001,21.39888889,2.659444423,110.8869444,33.32411131,779.8842438,136.1945305,100.7305556,101,8.235555714,216.6345123,86.5,11.8499999
11/3/2021 17:00,86.87499809,0,89.26749992,6.590555556,10.52719437,26.65861111,2.468833318,109.8575,32.46555556,778.8381398,136.2891579,101.1058333,101,7.926583589,216.2569371,85.25,12.14999986
11/3/2021 18:00,86.62499809,0,89.7424984,2.545277778,10.31497222,20.40916667,2.896888873,109.4477778,31.32111111,781.1383383,136.4452286,99.54798618,101,7.602888918,216.8692975,82.25,12.69999981
11/3/2021 19:00,85.67010907,24.296875,89.87499809,22.4125,10.46891667,26.83083333,2.587444416,110.1475,31.51111111,780.0604488,136.4707413,100.6516667,101,7.463611149,216.6834587,85,12.14999986
11/3/2021 20:00,86.75000191,0,90.04755783,0.088333333,10.2724721,20.86472222,2.893583397,108.1733333,29.9475,783.8482559,136.6013565,101,101,6.940833354,217.7356278,90.5,11.57499981
11/3/2021 21:00,86.92499924,0,90.18255806,2.392777778,10.58602766,25.47638889,2.257194431,109.25,29.98,781.5533512,136.747921,100.8677778,101,13.7398299,217.0981541,89.75,12.0250001
11/3/2021 22:00,86.99999809,24.609375,91.41219399,0.619444444,10.28013866,21.03972222,3.062083311,105.8777778,27.43444444,783.5399212,135.5049132,101,101,6.345111132,217.6499791,91.5,11.82500005
11/3/2021 23:00,86.89999771,0,91.83999252,0,9.935110994,23.105,3.207138878,104.75,25.47,780.0354268,137.032486,100.75,101,5.690500081,216.6765081,91.25,11.87499976
11/4/2021 0:00,87,0,92.21637006,0,9.552472471,21.25805556,4.005388893,102.3208333,23.87083333,781.4304282,136.0835927,100.75,101,5.484256457,217.0561281,90.25,12.20000005
11/4/2021 1:00,87.00000191,17.09375,92.43252373,0.520833333,9.749333307,23.64611111,3.246611042,103.5,23.43527778,778.6871107,136.9084282,100.75,101,5.245555614,216.425587,90,12.00000024
11/4/2021 2:00,87.30000305,0,92.46500015,0.288888889,9.817250076,22.01527778,3.542999925,102.25,23.66166667,781.1184104,136.9212685,101,101,5.175000191,216.9773368,92,11.70000005
11/4/2021 3:00,86.90000153,0,92.81749916,1.029166667,10.12016667,25.20722222,2.807416629,101.9818295,21.8925,781.9749655,136.8245773,100.75,101,4.905722247,217.2152689,93,11.69999981
11/4/2021 5:00,87.04999924,20,91.0930525,5.891388889,10.26180558,19.44055556,2.759638907,105.9902778,28.82305556,783.8727615,136.4505997,101.0111111,101,6.541333412,217.7424345,94.75,11.3499999
11/4/2021 6:00,86.97499847,0,90.33736647,4.628611111,10.46038891,21.17,2.408000013,110.1702778,32.33805556,781.3349969,136.2957878,101,101,7.529055621,217.0694357,96,11.47500014
11/4/2021 7:00,85.38691793,0,89.67499924,16.62194444,10.19130557,15.24722222,2.584638871,109.9108333,32.63583333,780.3315147,136.0067902,100.5855556,101,7.831555592,216.7587545,96.75,11.375
11/4/2021 8:00,86.20755514,23.40625,88.89500046,28.09027778,10.3208057,20.86027778,2.598666663,110.75,25.73833333,477.0191239,136.1351372,98.99277778,101,4.680694442,132.5053129,97,11.2249999
11/4/2021 9:00,87,0,88.58000183,8,10,23,3.200000048,112,0,0.0495,135.697931,99,101,0.300277778,0.01375,97,11.47500014
11/4/2021 10:00,86.15243251,0.59375,88.84798141,6.491388889,9.800944402,21.89555556,3.590166735,107.3458333,10.70916667,513.737004,136.15603,98.345,101,2.511277804,142.7047238,97,11.8499999
11/4/2021 11:00,87.40000153,2.90625,89.38806699,0.706666667,9.179611299,23.13388889,4.395055505,96.19166667,13.58222222,782.7011377,136.3848609,95.09361111,101,2.364194508,217.4169834,94,12.7249999
11/4/2021 12:00,86.87500191,5.1875,86.52076114,7.696388889,9.765694401,21.60444444,3.030083338,103.9533333,10.78007494,799.7092224,133.9553298,97.02666667,101,6.383361253,222.1414511,91.75,12.97500014
11/4/2021 13:00,85.3488036,8.609375,88.52251678,49.54416667,10.45969452,24.08994909,2.213555582,111.2125,32.19166667,784.7091451,135.9139481,98.465,101,8.080194627,217.9747632,92.75,12.60000014
11/4/2021 14:00,87.12930749,3.09375,87.106328,1.160555556,7.160055632,15.16111111,2.790249994,86.03222222,23.33055556,783.0316151,135.7484093,96.57972222,101,5.116166643,217.4789993,92.5,12.60000014
11/4/2021 15:00,85.82644511,7.203125,85.57597722,6.695,9.137833281,18.54055556,4.027444468,104.9611111,25.65694444,703.4424655,136.7996147,95.43444444,100.0291667,5.515583412,195.4006853,93.25,12.4000001
11/4/2021 16:00,84.98713925,2.5,85.30671549,31.89305556,10.28249982,24.63416667,2.91261114,105.1441667,26.24638889,749.6235234,135.6879002,95.72972222,98,6.587194559,208.154451,94.75,12.19999981
11/4/2021 17:00,86.82499886,0,87.87993309,2.341111111,10.58330554,17.42472222,2.451444473,104.1333333,29.78194444,800.5815569,136.148922,97.75,98,7.040777893,222.3837668,95.25,12.12500024
11/4/2021 18:00,86.77499962,16.5,88.33110149,4.5075,10.54074986,22.76583333,2.726916659,110.6358333,33.31805556,787.2217791,136.1907692,99.53166667,99.33916667,8.300969257,218.6727171,94.5,12.32499981
11/4/2021 19:00,87.14999771,0,89.20665634,3.968611111,10.31869439,21.18694444,2.895611101,110.3563889,32.41444444,789.8858919,136.3989601,101,101,7.820805738,219.4127498,94.5,12.45000005
11/4/2021 20:00,86.79999924,0,90.24738764,6.665,10.37344449,22.06944444,2.697583314,107.915938,31.49916667,791.6761618,136.3750381,100.61,101,7.52997237,219.9100449,93.75,12.3499999
11/4/2021 21:00,86.85000038,21,90.86999512,1.873888889,10.57063886,27.81944444,2.654833321,107.5875,28.795,797.3404487,136.6778679,100.25,101,6.747944509,221.4834583,95,12.32500005
11/4/2021 22:00,87,0,91.44550309,0.231666667,9.93666652,7.64056288,3.062888931,106.75,27.89361111,796.2937715,145.6820117,100.5,101,6.238333384,221.1927148,91.25,12.5
11/4/2021 23:00,87.07499886,0,91.81608566,0,10.05919435,24.29611111,3.127888856,105.5361111,27.015,794.4192286,136.7924995,100.5,101,6.108694481,220.6733976,86,11.9000001
11/5/2021 0:00,87.09999847,20.40625,91.80999947,0,10.3089444,22.96555556,3.445083307,104.75,26.65916667,796.3013991,136.8180313,100.75,101,5.973333316,221.1935138,85.5,11.60000014
11/5/2021 1:00,91.6236096,0,91.90937424,0,10.17699979,21.00083333,2.619333319,105.5,27.49972222,795.2272619,136.925621,101,101,5.925833445,220.8964614,85.5,11.1500001
11/5/2021 2:00,86.79999924,0,91.76249886,0,10.33033344,22.455,2.892888939,120.6861328,27.12555556,798.6978926,141.4633486,100.75,101,6.24300015,221.8605262,85,10.875
11/5/2021 3:00,87,0,91.88999939,0,10.12488893,22.24694444,2.922833337,105.0625,27.36305556,801.1351405,136.8624802,100.75,101,6.056333459,222.4092932,82.25,10.5
11/5/2021 4:00,86.95000076,24,90.14862346,5.271479577,10.47655562,22.76305556,2.616666648,109.1941667,31.44722222,788.0936312,136.7310066,101,80.98720764,7.537694541,218.8616577,80,10.04999995
11/5/2021 5:00,86.84999847,9.796875,87.80155507,10.10055556,10.41469447,29.0125,2.414694436,113.8986111,36.97861111,786.9625622,136.0607224,100.0672222,101,9.516805755,218.6892069,77.5,9.825000048
11/5/2021 6:00,86.59999847,0,85.7773822,0,10.39999986,27.29388889,2.614888927,117.3930556,39.93444444,786.8178915,135.6682091,100.88,101,10.53238902,218.5605261,75,9.774999857
11/5/2021 7:00,86.45000076,0,85.24638882,0,10.67516662,22.42055556,2.37499994,118.2597222,42.66861111,785.0941815,133.6208954,100.2041667,101,11.2801669,218.0817177,77,9.375
11/5/2021 8:00,86.40000153,24.890625,84.66936909,0,10.5,23.14638889,2.424999952,118.7211111,43.03527778,786.3799839,135.0892143,100.1283333,101,11.4937779,218.4388848,83.5,9.125
11/5/2021 9:00,86.69999695,0,83.21846707,0,10.54027764,25.89638889,2.558250003,119.0338889,42.80194444,784.2400481,140.4918029,109.5489087,101,11.48561126,217.8444584,90,8.825000048
11/5/2021 10:00,86.69999695,33.109375,86.06014058,0,10.32500005,27.03944444,2.77433329,117.2888889,40.30277778,785.7177559,133.9306345,100.1588889,101,10.7189412,218.2549328,88.75,8.874999762
11/5/2021 11:00,86.40000153,0,86.6979022,0.4275,10.33550002,28.40277778,2.61061107,116.285,38.67666667,784.9141799,143.1349363,100.3047222,101,10.71235211,218.031717,88.75,8.849999905
11/5/2021 12:00,86.67500114,14.09375,87.30414756,1.411944444,10.57702807,24.68611111,2.556250002,114.1680556,37.92444444,796.9948941,136.0281487,100.4044444,101,9.789305795,221.3874709,85,9.100000143
11/5/2021 13:00,86.70000267,12.90625,87.88805026,0,10.3499999,19.75,2.544999997,115.5,29.12361111,423.8524581,135.8313403,98.52277778,101,4.814389008,117.9425894,83.25,9.275000095
11/5/2021 14:00,86.80000305,0,87.57612983,0,10.30000019,20,2.700000048,117,0,1.83E-07,142.1848731,98,101,0,5.08E-08,86,9
11/5/2021 15:00,86.80000305,0,83.46749306,0,10.30000019,20,10.01068903,117,0,1.83E-07,136.0281029,98,101,0,5.08E-08,92.5,8.350000143
11/5/2021 16:00,85.08914145,0.5,66.85872678,1.665277778,41.55428213,24.49666667,2.715888926,115.1627778,31.00222222,723.4871861,135.6329994,98.87666667,101,8.247805753,200.9686638,90.5,8.475000143
11/5/2021 17:00,86.70000076,0,86.54649734,0,10.35000014,25.95305556,2.869194459,114.7511111,38.65611111,786.60355,136.1234436,100.4277778,101,20.17345548,218.5009869,81.75,9.300000191
11/5/2021 18:00,86.30000076,0,86.94111095,2.733888889,10.50038865,26.04277778,2.671944415,114.5786111,37.20194444,785.661202,135.9825478,100.6961111,101,9.68211138,218.2392233,78.75,9.349999905
11/5/2021 19:00,79.96763861,0,87.54306577,36.77944444,10.35505557,26.88,2.677249975,114.6955556,36.32777778,784.8470477,136.3416634,100.5333333,99.86666667,17.90469467,218.0130691,76.75,8.974999905
11/5/2021 20:00,86.5,35.890625,88.72310187,2.468055556,10.36213883,26.62166667,3.025611126,110.5219444,34.46944444,786.5971189,136.6279259,100.3372222,101,8.545861369,218.4992008,77.5,8.875
11/5/2021 21:00,86.82500076,0,90.07748985,9.044444444,10.50769452,25.36722222,2.575277776,108.7436111,31.705,790.6241009,136.9345627,100.5,101,7.659416785,219.4641027,78.25,9.450000048
11/5/2021 22:00,86.87500191,16.609375,90.77010254,9.00820479,10.42530542,23.78416667,2.809055588,108.2097222,29.49416667,793.7566466,137.1417313,100.75,82.11162923,7.033166744,220.4879595,77.75,9.249999762
11/5/2021 23:00,86.72500038,0,91.07749557,0.341111111,10.47572243,19.11888889,2.778305564,105.4677778,30.07277778,797.5639931,136.9779053,100.75,101,6.785861238,221.5455536,85,8.675000191
11/6/2021 1:00,86.97499847,0,90.49238564,14.63555556,10.43530563,22.32611111,2.756083335,108.6013889,30.28305556,793.7407315,136.8552055,100.25,101,6.938583403,220.4761292,84.25,8.5
11/6/2021 3:00,87.04999924,0,90.373934,13.17833333,10.3598611,23.14694444,2.911194451,108.7583333,30.99527778,789.9981953,136.9676285,101,101,7.435333395,219.4439435,88.5,7.900000095
11/6/2021 4:00,87,43.5,89.32057149,3.679722222,10.3925555,23.80333333,2.744833346,109.8638889,32.95805556,788.3124124,142.642304,100.5,101,8.314416618,218.9756705,88.25,7.75
11/6/2021 5:00,86.26600011,0,88.82749748,18.03972222,10.49516687,24.425,2.68444445,110.5116667,34.55833333,786.352978,136.3900757,100.5,101,8.633083358,218.4313833,87.25,7.825000167
11/6/2021 6:00,86.70000267,21.203125,87.36310846,3.347777778,10.27622214,25.35333333,2.962027778,114.8694444,37.77277778,782.9216839,136.278244,100.6133333,101,9.750277989,217.4782462,84.25,8.025000215
11/6/2021 7:00,86.34999847,0,86.64899635,0,10.5999999,26.10027778,2.550000012,115.1530556,38.56527778,788.0484568,134.1996945,100.5,101,10.11552799,218.9023498,80.75,8.174999952
11/6/2021 8:00,86.19999695,0,86.96749687,0,10.51891659,26.27888889,2.684111095,114.9077778,37.715,785.6827411,135.9515152,100.75,101,9.791555701,218.4817198,80.5,8.199999809
11/6/2021 9:00,86.29999733,0,87.15486526,0,10.27522212,27.16027778,2.899444441,114.9730556,37.95861111,789.8691515,134.4260023,100.25,101,9.890889106,219.4080984,79.75,8.150000095
11/6/2021 10:00,86.39999771,0,86.40240097,0,10.35000014,29.64083333,2.631694493,115.5941667,38.73194444,786.437009,143.836313,100.5097222,101,10.18891679,218.4547253,82.5,7.475000024
11/6/2021 11:00,86.19999695,0,86.46247864,0,42.30063629,30.48861111,2.174999923,113.6458333,37.38666667,783.1457185,136.1368484,100.4483333,101,10.36330575,217.4553703,84.75,7.149999857
11/6/2021 12:00,86.42499924,63.09375,86.01499748,0,10.42499995,27.7075,2.525000036,116.5277778,39.17083333,784.2105649,136.0627747,100.7216667,101,10.51733356,217.8362687,87.25,7.174999952
11/6/2021 13:00,86.64999771,0,85.08999825,0.883333333,10.3499999,36.28222222,2.503250048,117.3288889,41.44916667,785.2885611,135.6357994,99.38484759,101,11.10191691,218.1357122,90,6.600000024
11/6/2021 14:00,86.69999695,0,83.75653165,0,23.92333371,24.64333333,34.22937494,119.9611111,44.11611111,785.5873837,135.2886086,110.6880556,101,22.19378653,218.2187187,90.25,6.574999928
11/6/2021 15:00,86.47500038,24.796875,84.59999275,0,10.60000038,24.93194444,2.724999964,119.2166667,42.47611111,781.828732,135.338459,100.83,101,11.34947234,217.1746484,90.5,7.199999928
11/6/2021 16:00,86.40000153,0,91.74151925,0,10.5250001,25.86305556,2.625,118.5933333,41.66055556,784.3010902,191.2451791,100.2238889,106.8916311,11.13944474,217.8614147,90.75,7.024999976
11/6/2021 17:00,86.40000153,0,85.13674736,0,10.37499976,26.00138889,2.74999994,117.5052778,41.37694444,782.4627125,135.7075005,99.34895232,101,11.48435629,217.2824671,92.5,6.699999928
11/6/2021 18:00,86.69999695,37.203125,86.61499786,0,10.375,60.04913628,2.667472158,114.5136111,37.98694444,787.4194786,134.6396017,100.4238889,101,9.859528118,218.7276338,91.25,6.699999928
11/6/2021 19:00,86.52499962,0,87.16749763,0,10.45000005,25.7825,2.665166648,114.3302778,36.56666667,788.8207847,136.121624,100.505,101,9.468083397,219.0876475,92,6.5
11/6/2021 20:00,86.70000076,0,87.92140388,0,10.21030571,25.98638889,2.856555587,114.1130556,36.30527778,786.0527302,136.0577087,100.4316667,101,9.275222619,218.3479813,92.5,6.024999976
11/6/2021 21:00,86.75,28.5,89.06769371,3.381944444,10.36861123,23.83194444,2.742611116,110.2380556,33.0625,789.373421,136.4930534,100.5516667,101,8.190055571,219.2703952,87.75,7.25
11/6/2021 23:00,86.64999962,0,89.20493126,1.7375,10.24958336,24.04293553,2.896694439,109.5991667,33.47805556,789.8896723,136.7434425,101,101,8.195861171,219.4137982,86,7.174999952
11/7/2021 0:00,86.75,0,89.53645706,1.945277778,10.23805569,23.42388889,2.936666696,110.6758333,33.05638889,792.7631481,136.655983,100.5,101,8.003027907,220.2119865,87,6.900000095
11/7/2021 2:00,85.92060978,53.5,88.43499374,20.64527778,45.710053,25.11666667,2.708305525,112.2186111,35.355,785.9978366,136.1935844,100.5,101,8.806666998,218.3327335,88.25,6.475000024
11/7/2021 3:00,86.97500038,0,88.55874634,5.8175,10.37036122,23.92055556,2.900638885,110.5966667,34.19777778,786.4737738,136.4604187,100.75,101,8.62225029,218.5028228,89.5,6.199999809
11/7/2021 4:00,86.54999924,16.203125,86.3849939,0.655,10.5999999,24.92583333,2.599999964,115.4133333,39.63805556,783.4693897,135.7915039,100.6019444,101,10.36569476,217.6303864,90.25,5.250000119
11/7/2021 5:00,85.46564916,0,85.28750038,0,10.32500029,23.86361111,2.835333352,117.0222222,41.2075,783.363312,136.0020332,100.6061111,101,11.07961126,217.5611985,92.75,5.024999976
11/7/2021 6:00,86.59999847,0,84.8647126,0,10.2750001,25.2275,2.614416693,118.6361111,42.30888889,781.0029852,135.7962418,100.5033333,101,11.33419451,216.9452744,93,5.325000048
11/7/2021 7:00,86.59999847,30,84.30312149,0,10.25000024,24.51805556,2.804583329,119.75,43.46416667,785.2829846,135.352541,100.3947222,101,11.64227797,218.02715,92.5,5.524999976
11/7/2021 8:00,86.59999847,0,85.93503528,0,10.35000014,24.94027778,2.506138898,116.1194444,39.31666667,784.3707876,135.8181229,100.4677778,101,10.56391696,217.8807753,92.25,5.825000048
11/7/2021 10:00,86.39999771,0,85.53249359,0,10.47499967,24.13611111,2.620444428,118.4622222,41.47277778,786.7450348,135.7140236,100.9216667,101,11.07902796,218.5402877,90,6.199999928
11/7/2021 11:00,86.19999695,27.296875,83.53614662,0,10.37499976,24.61166667,2.667222294,120.1180556,44.34166667,782.2492173,135.4539909,100.5436111,101,11.96233341,217.2202928,92,6.174999952
11/7/2021 12:00,86.19999695,0,83.5504998,0,10.55000019,24.20805556,2.625,118.375,42.57527778,783.1411439,144.8192502,100.51,101,11.36311116,217.5392073,91.75,6.599999905
11/7/2021 13:00,86.44999695,25.203125,85.53512192,0,10.4749999,25.06694444,2.629694404,116.7941667,40.48472222,783.2340074,135.7708588,100.1138889,101,10.61936135,217.5650029,88.75,7.024999976
11/7/2021 14:00,86.69999695,0,84.88999748,0,10.5,23.8825,2.824999988,118.9527778,42.58777778,781.2650209,133.4401189,100.5441667,101,11.56858359,217.018062,89.5,6.200000048
11/7/2021 17:00,86.69999695,0,85.20762062,0,10.4000001,24.55583333,2.729861152,116.7658333,40.65972222,784.2243641,135.8777237,100.5511111,101,10.89697237,217.8401014,85,6.825000048
11/7/2021 18:00,86.69999695,0,85.61499023,0,10.39999986,24.38222222,2.799611085,116.9769444,40.58083333,781.7565397,135.9368935,100.4663889,101,10.8367224,217.154595,83.5,6.574999928
11/7/2021 19:00,86.69999695,0,85.85137558,0,10.72499967,25.5925,2.467333342,115.4394444,39.18083333,784.6790267,135.6481209,100.2622222,101,10.51555578,217.9663972,85.75,6.524999976
11/7/2021 20:00,86.69999695,41.90625,86.51750755,0,10.5250001,25.61444444,2.827444432,115.8638889,39.41805556,787.733475,136.1172333,100.84,101,10.3221114,218.8148548,82.75,6.425000072
11/7/2021 21:00,86.69999695,0,85.81676947,0,10.52499986,25.28222222,2.595861094,116.0833333,39.62277778,783.8864978,173.9393135,99.55025987,101,10.55705565,217.7462503,87.25,5.325000048
11/7/2021 22:00,86.67499733,0,86.15907097,1.895574951,10.64999986,24.12138889,2.557500066,96.39408678,38.97833333,784.7415807,135.6907768,100.5186111,101,10.38947249,217.9837734,89,4.899999976
11/7/2021 23:00,86.54999924,0,86.53749466,0,10.23713877,24.0525,2.603777786,114.5775,37.72944444,784.4623199,136.3639297,100.2988889,101,9.927055832,217.9062008,89.5,5.424999952
11/8/2021 0:00,86.67499733,38.703125,86.9778504,0,10.36311102,23.99833333,2.900583267,113.9288889,37.58333333,787.598754,136.4093208,100.7155556,101,9.820305645,218.7774323,90.75,5.275000095
11/8/2021 1:00,86.69999695,0,87.39862251,0,10.3499999,23.58388889,2.912083343,113.5447222,36.64638889,785.1605089,136.0768166,100.6927778,101,9.468361342,218.1001423,93,5.199999928
11/8/2021 2:00,86.69999886,0,88.06749916,0.433888889,10.21572217,23.85444444,2.912749998,112.0833333,35.07555556,786.4486486,136.3175621,100.7383333,101,9.692158346,218.4579588,92.25,5.750000119
11/8/2021 3:00,86.5,0,87.91999817,0.25,10.418361,23.87805556,2.818583357,113.6041667,36.08083333,788.5013557,136.2846146,100.5,101,9.126805876,218.9720208,91.75,5.749999881
11/8/2021 4:00,86.5,39.59375,85.83574178,0,10.42499995,24.59416667,2.852055573,115.74,40.37666667,784.8952302,135.6574287,100.4994444,101,10.65625012,218.0264535,93.75,5.624999881
11/8/2021 5:00,86.5,13.5,82.59997956,1.118333333,10.19999981,24.405,2.650000036,121.4736111,49.7,782.522521,135.1621246,100.2733333,101,12.9972781,217.3673681,95,5.674999833
11/8/2021 6:00,86.5,13.5,83.51379179,2.139722222,10.44999981,26.66277778,2.5,121.6602778,46.05666667,782.1039719,145.5552784,111.7261111,101,12.05472235,217.3375243,95,5.649999857
11/8/2021 7:00,86.54999924,0,86.02649738,0,10.57499981,27.03194444,2.663722273,116.1383333,39.21638889,782.9217685,133.8412861,100,101,10.2966946,217.4782698,95,5.624999881
11/8/2021 8:00,86.5,0,85.85419184,0.15,10.54666659,31.03722222,2.648444458,116.7830556,39.57,782.8114285,133.8207198,100.4216667,101,10.35013911,217.4476197,93.5,5.925000072
11/8/2021 9:00,86.77499771,25.90625,87.69749451,3.050829506,10.44055569,26.26944444,2.925416657,113.2533333,35.49083333,783.2473587,134.0001335,100.25,81.35155843,9.076472519,217.5673226,90.25,6.574999928
11/8/2021 10:00,86.60000038,11.296875,88.0716595,2.338888889,10.35869446,19.03888889,2.69105556,113.4108333,35.71472222,783.7513095,135.282074,100.1797222,101,9.057222454,217.7086982,82.75,7.925000072
11/8/2021 11:00,86.69999695,0,85.11024666,0,10.4749999,25.37027778,2.574999988,118.3744444,42.29694444,784.0013921,135.0429153,100.1683333,101,11.16655582,217.7781655,77,8.524999857
11/8/2021 12:00,86.59999847,0,84.89502182,0,10.5999999,23.635,2.449999958,118.4611111,42.17861111,783.6221138,134.8582611,100.4544444,101,11.36883343,217.6728105,72.75,9
11/8/2021 13:00,86.67500305,0,85.85733153,0,10.57500005,27.495,2.529138857,116.0205556,40.11111111,784.4749066,135.3805389,100.4930556,101,10.5688056,217.909697,70,9.399999619
11/8/2021 14:00,86.34999847,46.203125,85.38312283,0,10.5,26.07916667,2.449999988,117.3038889,40.48361111,782.3179761,140.3962922,100.5677778,101,10.8121391,217.3105496,68.75,9.399999619
11/8/2021 15:00,86.19999695,0,84.84030596,0,10.42499995,104.4007639,2.613722215,116.9416667,42.61861111,781.6194367,135.3434219,100.6647222,101,11.0223335,217.1165107,68.5,9.199999809
11/8/2021 16:00,79.53372431,17.390625,85.97378673,53.37997721,8.903638969,21.06444444,4.800388828,109.2419444,39.12777778,784.4370816,146.0023102,96.4525,101,8.00155562,217.8991903,68.5,8.899999857
11/8/2021 18:00,86.74999809,0,86.5980993,0,10.29999995,26.455,2.834666661,116.1936111,38.98861111,797.7741487,135.5292587,100.3672222,101,10.2317225,221.6039299,65.25,8.824999809
11/8/2021 19:00,86.40000153,24,88.11386709,52.29400174,52.7430344,19.77638889,2.566416669,94.16559109,36.53194444,795.2248146,135.8815308,100.5138889,101,9.378666854,220.8207804,64.5,8.650000095
11/8/2021 20:00,86.80000305,0,87.97652647,1.174444444,10.23961096,72.31816406,2.853416648,93.90824287,36.10166667,798.9506864,141.1379322,100.2905556,101,9.259083499,221.9821355,69,7.900000095
11/8/2021 21:00,84.26205776,18.703125,89.67954284,28.2125,10.52966675,21.77805556,2.481027768,110.1288889,32.41861111,801.3377548,136.4534416,100.3077778,101,7.926000141,222.5938214,64.5,8.399999857
11/8/2021 22:00,86.82500267,0,90.99734275,13.33583333,10.64177773,20.90444444,2.197500004,105.5227778,30.15472222,801.4407246,136.6735458,100.5,101,6.900222303,222.6224243,62.5,8.700000048
11/8/2021 23:00,86.90000153,0,91.3971207,3.007777778,10.55377769,27.94722222,2.429416664,106.75,28.59986042,799.7770839,136.8348923,100.4661111,101,6.386027859,222.1209499,61.25,8.924999952
11/9/2021 0:00,86.77499962,17.6875,92.89080548,0.178888889,10.31627778,23.96472222,2.855611103,103.5,23.10388889,800.971187,136.8035469,108.921462,101,4.963666751,222.4919968,49.5,11.0999999
11/9/2021 1:00,87.07499695,0,92.3582424,4.789166667,10.27405581,24.65361111,2.654499974,104.025,26.31,801.3042062,136.928894,100.2955556,101,5.360222424,222.5845024,64,10.07500029
11/9/2021 2:00,86.35999781,11,95.66114692,25.73694444,10.28544448,23.735,2.360944437,110.0141667,33.77722222,798.3734324,136.3709717,99.65785875,101,8.376055867,221.7703986,85,7.424999952
11/9/2021 3:00,86.33852628,0,89.70118332,53.72333333,10.57697218,21.55527778,2.30838891,109.6263889,32.43666667,800.2794769,136.7534447,100.75,101,7.863611259,222.2998548,91.5,6.725000024
11/9/2021 4:00,86.69999695,22.5,87.67263455,1.493333333,10.40499996,23.87083333,2.546666658,114.1841667,58.36019491,798.73217,136.1159706,100.215,101,9.467472477,221.8700472,93.5,6.075000048
11/9/2021 6:00,86.69999695,13.5,84.67682906,2.161388889,10.82499981,24.07722222,1.984722234,118.7861111,44.62138889,784.4872191,134.2191811,100.665,101,11.3118058,217.9131172,91.25,6.875000119
11/9/2021 7:00,86.08202671,0,88.56980081,18.61305556,10.41286103,24.50638889,2.54041666,112.1641667,34.80527778,783.2818464,134.8184894,100.7113889,101,8.78277792,217.5782918,87.5,7.474999905
11/9/2021 8:00,86.89999962,0,88.05833339,4.504722222,10.37019427,23.83111111,2.593055544,112.8380556,35.54527778,787.1583915,135.3434334,100.0730556,101,8.970222363,218.6551094,73,8
11/9/2021 9:00,86.55000114,23.390625,86.17088917,0.181666667,10.55247234,31.8825,2.521972235,116.3830556,39.99166667,794.089517,135.1926727,100.3722222,101,10.55336134,220.580422,73.25,8.200000048
11/9/2021 10:00,86.47500038,12.609375,86.35443256,0.888333333,10.64241644,24.69388889,2.555777751,114.9158333,38.99472222,797.3902598,136.1643165,100.1555556,101,10.31063896,221.4880136,73,8.424999952
11/9/2021 11:00,86.30000305,0,84.29973533,0,10.74999976,27.41388889,2.286111111,166.6436198,44.54805556,793.06124,134.7032471,100.3583333,101,11.86730574,220.294789,76.25,8.175000072
11/9/2021 12:00,86.30000305,17.6875,84.90850508,0,10.625,26.21055556,2.456027754,118.7772222,43.04611111,793.8393556,135.4773979,111.8922222,101,11.44786128,220.5486634,77.5,8.149999857
11/9/2021 13:00,86.30000305,19.203125,82.38747661,1.928611111,10.80000019,24.99416667,2.019166702,132.3419465,49.125,789.3474552,135.0070572,98.59250392,101,12.91366683,219.2631824,83.75,7.375
11/9/2021 14:00,86.30000305,0,81.09382069,2.623611111,10.80000019,25.18277778,2.049999923,121.8333333,53.28194444,786.5025085,134.733387,100.4497222,101,13.65047241,218.4729196,87.25,6.75
11/9/2021 15:00,86.30000305,26.703125,79.84261012,3.026388889,10.80000019,25.33166667,2.099999905,124.3291667,56.50222222,787.4988143,134.4878387,100.4227778,101,13.85125023,218.7496722,88.25,6.875
11/9/2021 16:00,86.30000305,15.203125,83.82507383,0.876666667,10.70000029,24.63194444,2.199999988,119.8730556,44.69277778,790.0726466,135.1122932,100.3655556,101,12.03280581,219.4646243,87,7.675000072
11/9/2021 18:00,86.40000153,22.59375,87.42654757,1.635277778,10.43799995,24.59194444,2.613249974,115.3077778,37.00138889,794.4916488,135.7285385,100.5630556,101,9.775694587,220.7828662,87.75,7.799999952
11/9/2021 19:00,86.97499847,7.203125,87.64252101,0.960833333,10.60766666,23.11444444,2.911583354,112.2891667,35.14527778,783.6823719,136.2032111,100.3611111,101,9.057250064,217.6913934,84.5,8.049999952
11/9/2021 20:00,82.83185311,7.203125,85.24289159,4.229444444,9.475694243,4.220397271,4.08088882,111.3475414,40.52416667,784.8929014,173.1029827,96.44944444,101,42.2796972,218.0258061,89,7.875000119
11/9/2021 21:00,86.65000153,0,88.24773813,2.16,10.38097241,26.38277778,2.717833331,112.1616667,35.36194444,785.4254766,136.3532944,124.9667665,101,8.944055844,218.1737443,90,7.825000048
11/9/2021 22:00,86.67499924,0,89.17818072,7.935,10.2430556,24.31444444,3.027722216,110.0772222,32.71805556,786.9133269,136.5595627,100.7338889,101,8.210361299,218.5870362,91,7.549999952
11/9/2021 23:00,86.87499809,22.390625,89.87150104,13.15944444,10.62761107,25.06,2.463027793,109.7680556,31.59222222,787.1621109,136.5819588,100.805,101,7.751333444,218.6170459,88.25,7.5
11/10/2021 0:00,86.94999886,0,89.80262184,2.409722222,10.47444433,23.67083333,2.59627777,108.4097222,31.40916667,786.1787281,144.9280806,100.5333333,101,7.592583407,218.3829807,84.25,7.549999952
11/10/2021 1:00,86.57500076,0,90.37749672,2.189166667,10.40833335,20.68305556,2.81019444,108.25,31.10444444,789.2602347,136.8148804,100.63,101,7.404944527,219.2389555,82.5,7.475000024
11/10/2021 2:00,87.14999771,25.609375,91.81340638,0.630277778,10.10041671,22.94333333,3.215833359,104.7486111,27.53666667,793.7548304,136.8844795,101,101,6.128583412,220.438807,85.5,7.324999928
11/10/2021 3:00,86.82499695,9.296875,89.89609487,2.235833333,10.39602774,22.25888889,3.015083316,108.4022222,32.05805556,789.0659141,136.85289,100.5272222,101,7.587944522,219.1849767,86.5,7.25
11/10/2021 4:00,86.60000038,0,88.53458939,0.426111111,10.26280569,25.10583333,2.846972235,111.3925,34.29833333,785.2293602,136.4194221,100.8033333,101,8.735055847,218.1192673,88.75,7.099999905
11/10/2021 5:00,86.90000153,13.796875,85.69309522,0,10.375,24.05555556,2.569444456,116.8569444,41.7075,785.1667309,135.6640625,99.97444444,101,10.95625025,218.1046479,88.75,6.925000072
11/10/2021 6:00,77.757306,11.90625,84.99754321,2.242777775,7.563499921,13.85416667,6.440749907,105.0297222,36.60055556,781.4018684,134.4896852,93.93444444,101,6.609889044,218.4046821,91.75,6.699999928
11/10/2021 7:00,86.62500191,0,88.23941395,3.701388889,10.53699385,23.50972222,2.970611111,110.6430556,34.56944444,782.5221916,134.7133026,100.65,101,8.774722251,217.2805475,93,6.549999952
11/10/2021 9:00,86.18494328,0,90.43999672,24.66833333,10.73338886,24.16805556,2.419333342,107.25,30.65527778,783.7315556,135.0530319,100.5,101,7.149722251,217.6032108,91,7.174999952
11/10/2021 10:00,87,0,91.52893251,0,10.44849996,22.75555556,2.781000018,105.75,34.87046917,782.3360892,135.7730602,100.25,101,6.441277869,217.3155815,90.25,7.399999976
11/10/2021 11:00,86.47499847,17.09375,85.91378015,0,10.54999995,25.73833333,2.702166647,115.4908333,39.42194444,791.7066348,135.6656075,100.2741667,101,10.35758357,219.9185095,90.25,7.099999905
11/10/2021 12:00,85.40666553,9.796875,89.87169718,3.001388889,10.56275007,23.61916667,2.838916679,107.3366667,29.53416667,785.933047,135.4301983,100.0633333,101,7.176805632,218.3133465,91,7.325000048
11/10/2021 13:00,83.02313912,7.3125,109.5639412,0,10.39333334,26.67666667,3.175000012,116.265,40.14333333,797.7140707,135.619812,100.5751688,101,33.36209408,221.5872421,87.75,7.975000262
11/10/2021 14:00,78.83766669,0,87.21726362,0,10.46722238,24.96,2.712666686,116.7347222,37.92111111,797.6333713,135.5006371,100.22,101,10.01480575,221.5856588,85.75,8.174999952
11/10/2021 15:00,85.31333184,22.09375,87.22322651,0,10.5,28.7675,2.97680553,113.865,37.71555556,797.033366,135.7694206,100.2608333,101,9.818333525,221.3981568,84.25,8.299999952
11/10/2021 16:00,80.1019439,0,86.53249741,0,10.4749999,26.31111111,2.783361172,116.2063889,38.60194444,796.3300299,135.7837257,100.1311111,101,10.264278,221.234499,84.25,7.900000095
11/10/2021 17:00,85.25,21.703125,85.45583759,0,10.10000038,22.92555556,2.774999976,117.2075,41.53861111,792.2199443,135.6460495,101.5609736,101,11.08786128,220.0610961,85.5,7.549999952
11/10/2021 18:00,84.04922296,11.390625,87.71684821,0,10.625,25.84388889,2.907083288,114.2736111,38.30194444,801.2438792,135.9110184,99.94166667,101,9.638750201,222.5677444,86,7.300000072
11/10/2021 19:00,81.3808317,0,88.65482844,26.04444444,10.7068055,24.91888889,2.576416641,111.5611111,34.69027778,798.2058103,135.956646,100.3077778,101,8.78716691,221.7238369,83.5,7.300000191
11/10/2021 20:00,83.90702699,0,89.08396778,14.10472222,10.38491656,23.53972222,2.909694429,109.645,32.89694444,797.219383,136.2459908,100.6816667,101,8.319055673,221.4498289,83,7.174999833
11/10/2021 21:00,86.94999886,20.90625,90.40249825,11.52388889,10.91305559,23.29916667,2.285805566,108.2658333,30.70888889,800.6078936,136.6018944,100.4677778,101,7.315972389,222.2466381,81.5,7.274999976
11/10/2021 22:00,85.84394187,0,103.9996441,1.777777778,10.47363872,24.38833333,2.646972253,104.8666667,26.82083333,801.4077304,137.0646324,100.5,101,21.33193543,222.6132592,82,7.275000095
11/10/2021 23:00,85.9000015,13,92.91276648,0,10.24369452,20.34055556,3.259333377,101.8569444,23.45805556,801.6081377,137.4653587,100.25,101,4.919833464,222.6689279,82.5,7.225000024
11/11/2021 0:00,86.90000153,0,104.4247261,0,9.80566668,21.04361111,3.237083308,102.8447222,25.79444444,799.3927815,137.1660767,100.75,101,22.63389488,222.0535511,85.5,6.850000024
11/11/2021 1:00,87.20000267,15.796875,92.03249741,0,10.41066672,24.01444444,3.055555534,105,27.1075,801.7675317,136.7977715,100.25,101,5.921861232,222.713204,86.5,6.75
11/11/2021 2:00,87.30000305,0,91.96858406,0,10.17355583,23.12472222,2.922083328,106.25,27.15777778,799.6298932,136.9518433,100.5,101,6.020416749,222.1731188,87.75,6.825000048
11/11/2021 4:00,86.90000153,0,106.2406247,0,10.10827794,22.08472222,3.117000009,103.5,26.02611111,799.2566302,136.8174629,100.5,101,26.31652485,222.0657855,87,6.800000191
11/11/2021 5:00,87.09999847,0,103.1247963,1.308611111,10.644139,23.45972222,2.659416672,106.6138889,28.44583333,798.8749725,136.5734558,100.6493393,101,24.01797002,221.949993,87.75,6.724999905
11/11/2021 6:00,86.90000153,27.296875,90.00026262,6.007222222,10.62266663,22.78611111,2.664611118,108.9411111,31.18138889,799.7255192,136.550251,100.1061111,101,7.37111119,222.1459783,88.25,6.674999833
11/11/2021 7:00,85.96841533,0,90.41249466,26.93083333,10.82766658,21.15055556,2.369611133,107.3833333,30.91194444,801.6453865,136.6226959,100.4333333,101,7.236611153,222.5801622,89,6.724999905
11/11/2021 8:00,86.89999771,0,91.05510834,7.533055556,10.71891662,20.1125,2.468944441,106.9972222,30.06638889,798.3316732,136.6623573,100.5,101,6.987388941,221.9489985,89,6.975000024
11/11/2021 9:00,85.52166705,0,90.85508044,2.062222222,10.70588886,27.02777778,2.684916669,106.8486111,30.5875,799.695439,136.6140556,100.365,101,7.071888954,222.1376226,89,7.274999976
11/11/2021 10:00,86.92500305,0,90.17860504,9.465833333,10.55563882,23.10555556,2.576944456,110.4027778,31.92444444,798.6895553,136.3217278,100.2355556,101,7.684944566,221.8443214,89,7.549999952
11/11/2021 11:00,86.80000305,37.5,91.65366137,0,10.15161101,15.6,3.035777762,105.46,27.53333333,800.5144681,136.5347023,100.25,101,6.218166779,222.3512416,88.25,8.274999976
11/11/2021 12:00,86.80000305,0,91.63476482,0,10.22769452,21.77472222,2.86133336,105.8011111,27.77472222,798.9669773,136.5563278,100.5,101,6.408555602,221.9352721,88,8.549999952
11/11/2021 13:00,86.75000191,0,91.03280408,5.681111111,10.46136108,20.98472222,2.910666657,106.9416667,29.22861111,799.0252378,136.4443626,100.25,101,6.720027928,221.9514553,89,8.124999881
11/11/2021 14:00,85.03283368,18.40625,90.25256922,41.26944444,10.6365834,20.37138889,2.431638872,108.75,30.85944444,799.137997,136.7120018,100.25,101,7.238277832,221.9841662,93.25,7.825000048
11/11/2021 15:00,84.20044302,0,90.10497652,34.94777778,10.89572223,24.90472222,1.933083346,108.5861111,31.5875,799.1483136,136.515976,100.0983333,101,7.35833344,221.9564763,95,7.475000024
11/11/2021 16:00,86.97500038,16.796875,88.86383123,3.077777778,10.52672219,22.74972222,2.920888883,111.9172222,34.94916667,797.7946882,136.252224,100.1133333,101,8.654111206,221.6096363,96,8.150000095
11/11/2021 17:00,86.80000114,0,90.5115889,13.93222222,10.91416661,15.73,2.083555563,108.0722222,30.77861111,799.4447096,136.6312675,100.25,101,7.302583441,222.11126,97,8.924999952
11/11/2021 18:00,86.90000153,11.90625,91.51346154,3.133611111,10.75561106,21.88833333,2.470638878,107.1569444,28.55722222,801.2187224,136.7004128,100.2038889,101,6.615111268,222.5607566,97,9.199999809
11/11/2021 19:00,86.90000153,0,91.98500633,0,9.897111036,16.85722222,3.215277757,103.75,26.89277778,801.0499119,136.945076,100.5,101,5.911750114,222.5805316,97,9.849999905
11/11/2021 20:00,87.10000229,14.5,92.33514786,0,10.29022228,21.49222222,2.906249984,105,25.74944444,801.2395561,136.7326012,100.25,101,5.506000067,222.5665438,97,10.0250001
11/11/2021 21:00,86.90000153,0,93.06040712,0,10.29533333,23.56916667,3.033722189,104.75,23.51444444,800.0807244,136.9789047,100.25,101,5.013277842,222.2858504,97,10.0999999
11/11/2021 22:00,86.90000153,9.796875,94.35274506,0,10.28844434,24.55305556,2.767305549,99.75,20.09916667,801.6318913,137.0971794,100.75,101,3.922333346,222.7589517,97,10.17500019
11/11/2021 23:00,87.09999847,0,93.07956039,0,10.51150004,31.60555556,2.80369447,101.75,21.77277778,801.0270169,136.8539352,100.25,101,4.478833399,222.5237094,97.75,10.25
11/12/2021 0:00,87.09999847,0,93.44019699,0,10.400611,23.85583333,2.828888928,101.25,21.32583333,800.4474167,136.9333382,100.5,101,4.223000102,222.3465052,98,10.85000014
11/12/2021 1:00,87.09999847,0,93.67500305,0,10.80699974,30.14472222,2.390138882,101.75,19.96388889,801.1969164,136.9917603,100,101,3.864027796,222.5547,98,11.25
11/12/2021 2:00,87.02499962,17.40625,94.31999969,0,9.880527748,25.28888889,3.594333278,101.25,18.25111111,800.7904877,137.3049469,100.75,101,3.299444488,222.441803,98,12.19999981
11/12/2021 3:00,87,0,93.99437332,0,10.03033318,29.54472222,3.300638906,100.75,18.86527778,801.381141,136.6657448,100,101,3.324999988,222.6058732,97.5,12.25
11/12/2021 4:00,86.95000076,8.390625,92.88629375,0,10.22200005,24.55027778,3.212888933,101,23.195,801.6878823,136.6750069,100.3377778,101,4.483138886,222.7076379,97,11.89999986
11/12/2021 5:00,86.95000076,6,91.72043705,0.867222222,10.425861,21.95388889,2.999750039,105.3361111,27.98305556,799.3269998,136.5105247,100.2427778,101,6.1595557,222.0352782,97,12.125
11/12/2021 6:00,86.85000038,0,89.62865451,2.416388889,10.47088873,20.73333333,2.773972224,109.6469444,32.93111111,799.4598007,136.0865173,100.5033333,101,7.959639032,221.9840505,96,12.0250001
11/12/2021 7:00,86.92499924,0,90.08177834,19.34666667,10.70074999,14.25305556,2.28516668,108.3416667,31.46388889,799.8191024,136.109857,100.6277778,101,7.419138957,222.1719729,94.5,11.89999986
11/12/2021 8:00,86.92499924,20.703125,88.57970047,4.855555556,10.36386098,21.72472222,2.708472223,112.2975,35.00027778,796.334057,135.7883492,100.3244444,101,8.695500236,221.2039058,90.75,11.85000014
11/12/2021 9:00,86.90000153,7.59375,91.98254344,0.486111111,9.902972134,14.60472222,3.181805538,106.5166667,25.83083333,783.7325498,135.9001732,101.1244444,101,5.661944602,217.702098,86.75,11.97500014
11/12/2021 10:00,87.30000305,4.8125,93.1682026,0,10.20000005,19.33388889,2.879749975,103.25,11.14666667,214.0561385,136.1863556,100.25,101,1.18808339,59.46003861,86,11.875
11/12/2021 11:00,87.30000305,0,89.83091031,0,10.30000019,20,2.299999952,103,0,0.031500004,135.9679794,101,101,0,0.008750001,91.5,11.5
11/12/2021 12:00,87.30000305,0,86.94812737,0,10.30000019,20,2.299999952,103,0,0.031500004,135.9838791,100.5,101,0,0.008750001,94.25,11.32499981
11/12/2021 13:00,87.30000305,0,84.21968211,0,10.30000019,20,2.299999952,103,0,0.031500004,136.1487999,100,101,0,0.008750001,94,11.3499999
11/12/2021 14:00,87.30000305,0,80.20852186,0,10.30000019,20,2.299999952,103,0,0.031500004,136.1797523,100,101,0,0.008750001,93.25,11.42499971
11/12/2021 15:00,87.30000305,0,77.6277057,0,10.30000019,20,2.299999952,103,0,0.031500004,136.325016,99,101,0,0.008750001,91.5,11.60000038
11/12/2021 16:00,87.30000305,0,77.44999695,0,10.30000019,20,2.299999952,103,0,0.031500004,136.2541389,99,101,0,0.008750001,89.25,11.32499981
11/12/2021 17:00,87.30000305,0,74.03837317,0,10.30000019,20,2.299999952,103,0,0.031500004,136.2014465,99,101,0,0.008750001,86,10.89999986
11/12/2021 18:00,87.22499847,0,69.61000061,0,10.45000029,20,2.299999952,103,0,0.031500004,136.5534744,99,101,0,0.008750001,81.5,10.8499999
11/12/2021 19:00,87.19999695,0,66.04177254,0,10.60000038,20,2.299999952,103,0,0.031500004,136.4761734,98,101,0,0.008750001,76.75,10.7249999
11/12/2021 20:00,87.19999695,0,64.83999634,0,10.60000038,20,2.299999952,103,0,0.031500004,136.6760101,98,101,0,0.008750001,76.75,10.22500014
11/12/2021 21:00,87.19999695,0,62.18718554,0,10.60000038,20,2.299999952,103,0,0.031500004,136.4995995,97,101,0,0.008750001,77,9.974999905
11/12/2021 22:00,87.19999695,0,59.69999695,0,10.60000038,20,2.299999952,103,0,0.031500004,137.0248299,97,101,0,0.008750001,79,9.550000191
11/12/2021 23:00,87.19999695,0,59.69999695,0,10.60000038,20,2.299999952,103,0,0.031500004,136.9576874,97,101,0,0.008750001,79.5,9.200000048
11/13/2021 0:00,87.19999695,0,59.69999695,0,10.60000038,20,2.299999952,103,0,0.031500004,136.7371063,97,101,0,0.008750001,85,8.450000286
11/13/2021 1:00,87.19999695,0,59.69999695,0,10.60000038,20,2.299999952,103,0,0.031500004,137.0081508,96.25,101,0,0.008750001,90,7.774999976
11/13/2021 2:00,87.19999695,0,59.69999695,0,10.60000038,20,2.299999952,103,0,0.031500004,136.7665558,96,101,0,0.008750001,91,7.574999928
11/13/2021 3:00,87.19999695,0,54.36148467,0,10.60000038,20,2.299999952,103,0,0.031500004,136.808548,95,101,0,0.008750001,92.5,7.075000048
11/13/2021 4:00,87.19999695,0,50.56999969,0,10.60000038,20,2.299999952,103,0,0.031500004,136.5915337,95,101,0,0.008750001,92.25,7
11/13/2021 5:00,87.19999695,0,50.56999969,0,10.60000038,20,2.299999952,103,0,0.031500004,136.7215881,95,101,0,0.008750001,93,7.049999952
11/13/2021 6:00,87.19999695,0,50.56999969,0,10.60000038,20,2.299999952,103,0,0.031500004,136.3251648,95,101,0,0.008750001,92.75,7.225000024
11/13/2021 7:00,87.19999695,0,50.56999969,0,10.60000038,20,2.299999952,103,0,0.031500004,136.321418,94.75333333,101,0,0.008750001,91,7.350000143
11/13/2021 8:00,87.19999695,0,50.56999969,0,10.60000038,20,2.299999952,103,0,0.031500004,136.1813126,94,101,0,0.008750001,91.25,7.400000095
11/13/2021 9:00,87.19999695,0,48.43027186,0,10.60000038,20,2.299999952,103,0,0.031500004,136.2661133,94,101,0,0.008750001,91.75,7.574999928
11/13/2021 10:00,87.19999695,0,44.97999954,0,10.60000038,20,2.299999952,103,0,0.031500004,136.2144318,94,101,0,0.008750001,93,7.875000119
11/13/2021 11:00,87.19999695,0,44.97999954,0,10.60000038,20,2.299999952,103,0,0.031500004,136.2491188,94,101,0,0.008750001,93,8.349999666
11/13/2021 12:00,87.19999695,0,61.43439605,0,10.60000038,20,2.299999952,103,0,326.8334781,136.9582055,92.36388889,101,0.858333344,90.78707747,93,8.600000381
11/13/2021 13:00,86.84999695,0,89.2942076,0.363055556,10.37869479,19.86722222,2.671416618,103.4625,6.448888889,792.357804,136.7383319,93.81166667,101,1.537138936,220.0993904,93.25,8.450000048
11/13/2021 14:00,84.90833219,3.796875,89.62342177,25.30944444,10.52991674,24.78583333,2.886333338,108.6777778,31.9275,781.7819554,136.1448063,100.605,101,7.56333359,217.1616552,93.75,7.500000119
11/13/2021 15:00,87.02499962,0,88.35749435,0.841666667,10.33305547,26.1325,2.895083308,111.5361111,35.35916667,782.6077131,136.1846581,100.2861111,101,8.752722285,217.3910321,95,6.799999833
11/13/2021 16:00,86.79999733,0,88.06500244,0.5,10.44749995,23.905,2.930277787,112.25,35.98777778,780.0287238,136.1234207,100.41,101,9.083555756,216.8140907,95.25,6.649999976
11/13/2021 17:00,86.69999695,0,87.564991,0,10.23566658,23.78305556,2.757527798,112.8688889,35.81305556,779.5810075,136.1355743,100.0855556,101,9.230833615,216.5502806,96,6.274999976
11/13/2021 18:00,86.5,34.796875,86.83343369,0.737777778,10.5183331,24.88416667,2.769333366,114.7183333,37.57833333,780.1781355,135.9483833,100.2986111,101,9.920305769,216.7161496,95.25,5.5
11/13/2021 19:00,86.42500114,0,86.17999458,0,10.51666667,25.37361111,2.720027779,115.8555556,39.68222222,780.1892188,135.8129845,100.8316667,101.1113889,10.51638903,216.7121295,94.75,4.799999952
11/13/2021 20:00,86.5,0,87.13759915,0,10.24416657,25.32638889,2.844249985,115.3388889,37.48972222,781.2588875,136.0633163,101.9022222,102,9.829666906,217.0163586,94,5.350000024
11/13/2021 21:00,86.5,30.703125,88.4623909,0,10.33077765,24.35305556,2.830444417,114.3713889,35.74666667,780.6074299,136.3547173,101.9183333,102,8.994917032,216.6763939,94,5.850000024
11/13/2021 22:00,85.40366734,0,89.40999603,38.54527778,10.53030562,23.88472222,2.695277755,112.2902778,34.57944444,781.8590948,136.2870674,101.7094444,102,8.539611293,217.1782213,94.5,5.774999976
11/13/2021 23:00,86.31833261,0,89.69999313,7.678888889,10.35883339,22.72,2.511305572,112.4108333,33.34944444,782.5577353,136.3544922,101.6438889,102,8.240805835,217.3771494,96,5.875000119
11/14/2021 0:00,86.97500038,27.796875,90.43342781,6.045833333,10.59497208,20.08,2.673166657,110.5255556,32.28666667,782.6079149,136.5480995,101.6905556,102,7.969444573,216.9549371,96.75,6.200000048
11/14/2021 1:00,85.31138897,0,90.47999573,42.35805556,10.52527774,18.28833333,2.351472246,109.9036111,32.08555556,778.8560281,136.8345032,101.7788889,102,7.900888968,216.3488972,96.75,6.575000048
11/14/2021 2:00,82.84052702,0,90.68999672,67.78388889,10.58494444,23.18333333,2.404472221,108.8444444,31.21666667,782.8982944,136.7172012,101.6766667,102,7.516889102,217.4717489,97,7.425000072
11/14/2021 3:00,85.89994183,23.5,91.42999649,18.03666667,10.38213906,21.80027778,3.143833362,108.5361111,29.39111111,782.156174,136.8327599,101.4216667,102,7.222000163,217.2656046,97.25,8.375
11/14/2021 4:00,86.69999695,0,92.15544868,1.2,10.28586101,22.80666667,2.574833291,105.7847222,27.47777778,781.2754685,136.8040886,101.3438889,101.8913889,6.198444592,217.0209641,97.5,9.274999857
11/14/2021 5:00,86.89999771,0,91.5609348,0,10.57777755,26.08833333,2.63097222,106.25,29.22055556,783.3170204,136.6962547,101,101,6.348888865,217.5880618,97.5,9.274999857
11/14/2021 6:00,73.1236367,17.296875,91.11345074,1.574444444,7.86327794,18.15361111,5.829083358,100.1919444,27.24,781.511268,136.765179,97.98555556,101,5.127777865,217.0864643,97.5,9.274999857
11/14/2021 13:00,87.00000191,0,89.0375042,26.13444444,10.48016671,20.44777778,2.362083331,110.1980556,33.39777778,782.0518449,136.2658463,100.4688889,101,8.227472512,217.2366241,98,8.100000381
11/14/2021 14:00,87.02499771,0,89.05999565,17.58611111,10.43630554,25.10277778,2.686472227,109.6680556,33.03694444,783.1191362,136.3157158,100.4472222,101,8.015361197,217.5330943,98,8.400000095
11/14/2021 15:00,86.59999847,0,89.69984436,4.686944444,10.39838894,21.77861111,2.503611096,109.8675,32.89694444,781.1609664,136.3503113,100.6788889,101,7.987833419,216.9891578,98,8.024999976
11/14/2021 16:00,72.97488846,37.203125,88.16067614,39.58305556,8.213694295,19.12,5.29055567,104.9286111,33.28916667,780.3514116,136.4650703,97.32,101,7.016083327,216.7642815,98,7.800000072
11/14/2021 17:00,86.92500114,3.296875,88.98031807,2.648611111,10.50649994,23.51694444,2.587027752,109.8222222,32.78638889,781.1888605,136.2706566,100.8655556,101,8.101028042,217.1640356,98,7.774999976
11/14/2021 18:00,86.67499924,0,89.37243462,19.09361111,10.47888882,20.43638889,2.377083323,109.8430556,32.19444444,782.8697815,136.4872055,100.6805556,101,7.801861199,217.6972106,98,8.249999762
11/14/2021 19:00,87.04999924,0,89.69743919,11.47583333,10.62772222,29.0025,2.357583353,108.7597222,31.405,782.129294,136.586319,100.6694444,101,7.61708339,217.2581379,98,7.849999905
11/14/2021 20:00,86.79999924,0,89.62047127,5.857777778,10.49058333,25.00527778,2.645388892,109.1891667,32.46083333,794.0258906,136.4123535,100.5227778,101,7.634666816,220.5627478,98,7.699999928
11/14/2021 21:00,86.99999809,33.296875,90.72725296,9.643055556,10.67733333,23.6325,2.364222236,107.7083333,29.48194444,799.8336886,136.6043243,101,101,7.014083372,222.1889879,98,8.075000048
11/14/2021 22:00,87.19999695,0,91.43003154,1.427777778,10.75272216,25.15388889,2.700722193,107.25,27.225,799.6552298,136.6415787,100.6983333,101,6.311000113,222.1264527,98,8.625
11/14/2021 23:00,87.14999771,15.3125,92.18749809,0,9.959638771,15.7075,3.585638909,104,24.70916667,799.4320837,136.889679,101,101,5.782000127,222.1376312,98,8.875
