Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
11/27/2021 5:00,86.19999695,32.703125,83.01565819,2.129166667,10.39999962,25.10083333,2.200000048,124.8222222,55.02722222,800.4584285,136.7118835,101.8972222,103,13.95975018,222.349564,89.5,7.425000072
11/27/2021 6:00,86.27499771,18,87.35970022,3.426666667,10.46316636,25.92333333,2.529416714,118.7858333,45.5075,788.2591718,136.7033539,102.7388889,103,10.93644455,218.9608817,92.5,7.224999905
11/27/2021 7:00,86.5,0,90.04047013,0.968611111,10.33602793,23.4525,2.867499996,113.4858333,34.35111111,784.0568589,136.6616134,102.1327778,103,8.789916916,217.7188046,94,7.524999976
11/27/2021 8:00,86.59999847,0,90.36924893,11.85555556,10.35486094,22.78361111,2.591388904,112.7027778,34.42527778,786.10994,136.6129837,102.1494444,103,8.645472374,218.3638729,94.25,7.75
11/27/2021 9:00,86.85000229,0,90.56500053,3.657222222,10.32813878,24.035,2.619472192,112.6652778,34.46666667,786.6017617,136.4985924,102.1977778,103,8.593639031,218.5004906,95.25,7.649999857
11/27/2021 10:00,86.625,0,91.24691253,1.133333333,10.20255555,20.99055556,2.865333359,110.4358333,32.93,784.2753977,136.454319,102.0133333,103,8.08480589,217.8542779,96.25,7.875000119
11/27/2021 11:00,86.16394432,38.40625,91.88246155,26.56583333,10.50430563,21.13638889,2.544222231,109.6658333,31.13222222,789.7011053,136.7439079,102.7094444,103,7.638000194,219.3614189,97,8.200000048
11/27/2021 12:00,86.62500191,0,92.05305906,6.491666667,10.60905566,22.05055556,2.644361115,108.935,30.59083333,787.1216544,136.8054924,102.5516667,103,7.353388961,218.6449042,97,8.650000095
11/27/2021 13:00,86.89999962,0,92.4791176,4.825,10.51247227,21.32722222,2.287166651,108.5122222,30.09638889,788.0353448,136.8341064,102.5255556,103,7.144638944,218.885744,97,8.75
11/27/2021 14:00,86.90000153,0,92.67499924,2.941944444,10.48977769,21.41722222,2.976583348,109.3680556,29.40138889,789.6005072,137.0002823,102.45,103,6.776944598,219.3334746,98,9.049999952
11/27/2021 15:00,86.80000305,28.796875,93.35280468,3.695,10.08033318,21.43333333,2.75883334,108.6194444,28.41666667,788.6949238,137.0679779,102.1511111,103,6.574722271,219.24072,98,9.299999952
11/27/2021 16:00,86.75000191,0,93.34499359,0.842222222,10.66463892,23.28888889,2.648333358,107.6597222,27.82027778,790.8249071,136.9288788,102.42,103,6.589000156,219.6735857,98,9.5
11/27/2021 17:00,86.69999695,0,93.50249481,2.157777778,10.33919435,21.84944444,2.501527749,107.1888889,27.52083333,788.8142371,137.0934105,102.4305556,103,6.108333476,219.1150662,98,9.525000095
11/27/2021 18:00,86.64999771,24.09375,89.90059349,0,10.21108328,25.48,2.884638891,111.9608333,34.70222222,799.5057278,136.804657,101.9430556,103,8.765944627,222.0849249,98,9.725000143
11/27/2021 19:00,86.59999847,0,88.75266024,0,10.64999986,23.54305556,2.190666675,116.3797222,38.71416667,802.1544696,137.2024193,102.0230556,103,10.20461133,222.820687,98,9.775000095
11/27/2021 20:00,86.59999847,0,89.62249756,0,10.50050004,24.32277778,2.566138878,114.2841667,36.97444444,800.6149748,137.0951424,102.305,103,9.45602797,222.3930492,98,10.12500024
11/27/2021 21:00,86.52499962,24.609375,90.78215467,0.682777778,10.34805569,21.48916667,2.741277779,113.0108333,34.81555556,802.220302,137.1132774,101.9011111,103,8.785277993,222.8389734,98,10.22500014
11/27/2021 22:00,86.70000267,14.703125,92.21861853,5.801111111,10.35002769,19.02222222,2.59391668,108.8802778,31.47972222,801.5172553,136.9251251,102.0883333,103,7.543305663,222.643683,98,11.32499981
11/27/2021 23:00,79.51122369,0,89.92274943,2.321666667,8.99725,12.1375,10.86766701,92.69555556,27.57138889,803.0071124,137.9539934,102.5455556,103,5.098305559,223.0575318,98,11.77499986
11/28/2021 0:00,74.68675123,7.59375,91.53315333,4.55,4.994083403,9.954722222,10.51136144,83.80111111,15.91138889,800.9036417,136.9341049,99.13333333,103,3.614250023,222.4732342,98,11.92499995
11/28/2021 1:00,86.85000038,0,90.36269838,14.55944444,10.43627778,25.72055556,2.685055548,113.0136111,34.93777778,800.7852473,136.7988892,102.3791667,103,8.87791688,222.4403475,97.5,11.24999976
11/28/2021 2:00,86.75000191,0,90.91060804,2.405555556,10.43238883,23.57555556,2.772499987,112.2780556,33.38055556,801.1965984,137.1216507,102.5380556,103,8.256694574,222.5546117,98,10.95000005
11/28/2021 3:00,86.77499962,22.90625,92.1672801,7.661111111,10.54702765,23.4525,2.534638871,109.8119444,32.21472222,801.0799673,137.0783577,102.5594444,103,7.743361256,222.5222142,98,10.95000005
11/28/2021 4:00,86.89999771,0,90.61604695,2.833611111,10.39252759,27.13055556,2.730111088,112.7236111,35.035,801.8631377,137.0298843,102.4502778,103,8.792361254,222.7397614,98,11.02499986
11/28/2021 5:00,86.34999847,17.890625,89.87179023,4.478611111,10.70091675,18.57527778,2.702944432,114.3169444,35.64111111,802.3914743,136.6642189,102.7302778,103,9.128611425,222.8865215,98,11.07500005
11/28/2021 6:00,86.54999733,0,89.53593462,0.885,10.40641668,22.01805556,2.49474999,115.0988889,36.69083333,800.4735217,136.6162529,102.5358333,103,9.548000059,222.4232007,98,11.5250001
11/28/2021 7:00,86.69999695,0,89.82587519,0.688888889,10.48347213,25.51583333,2.726305543,115.1647222,35.76583333,801.4565968,136.6238271,102.4586111,103,9.08469463,222.6212081,98.25,11.6500001
11/28/2021 8:00,86.5,0,90.02499289,11.48194444,10.49033326,24.04972222,2.589666643,113.3219444,35.19194444,801.8857978,136.7995377,102.8641667,103,9.10308348,222.6745284,98,11.60000038
11/28/2021 9:00,86.77499962,38.796875,90.62918134,9.01,10.31111113,30.45416667,2.672055549,113.2219444,34.55805556,801.660642,136.8975372,102.9238889,103,8.700389125,222.7668464,98.5,11.44999981
11/28/2021 10:00,87.09999847,0,90.48480831,2.144722222,10.2720835,28.22638889,2.954861104,112.5388889,35.04416667,802.5060827,136.9044952,102.6455556,103,8.863527905,222.9183571,98.25,11.02499986
11/28/2021 11:00,86.57499886,0,89.64311356,0.371111111,10.47011126,25.86333333,2.423194446,115.3194444,36.84555556,801.3465705,136.8906555,102.5691667,103,9.334027926,222.5962706,98,10.72500014
11/28/2021 12:00,86.59999847,22.5,89.48904887,0.473888889,10.20691648,26.56138889,2.643833325,115.0791667,37.16388889,802.3285574,136.8285103,102.1594444,103,9.759777943,222.8676555,98,10.8499999
11/28/2021 13:00,86.75,0,89.39607195,0.472222222,10.38686095,22.41777778,2.913555553,115.0363889,36.80611111,801.528757,136.6330948,102.3758333,103,9.327972388,222.6468782,98,11.20000005
11/28/2021 14:00,86.60000038,24.609375,90.27959634,4.344722222,10.31716673,22.67555556,2.743083334,113.7947222,35.00777778,800.8246786,136.8021431,102.5275,103,8.97755586,222.4513006,98,11.2750001
11/28/2021 15:00,86.59999847,0,90.24797515,1.473333333,10.38108332,29.51083333,2.61249998,112.7130556,35.47277778,800.3930712,136.8602028,102.8338889,103,9.184222514,222.3314097,97.5,11.17500019
11/28/2021 16:00,86.27499962,18.296875,88.35465331,0,10.50555537,22.71694444,2.845444377,117.4736111,39.22944444,800.7857233,136.8766365,102.46,103,10.33827788,222.4265904,97.75,10.92499995
11/28/2021 17:00,86.5,9,88.8762456,0,10.2475001,23.95333333,2.695694421,116.0016667,37.13277778,791.467587,136.3712654,102.4802778,103,9.546416864,219.8521078,97,10.80000019
11/28/2021 18:00,86.80000305,3.796875,88.42790765,0,10.67499995,25.70555556,3.050000012,116.985,39.18722222,801.1949739,136.7197762,102.6833333,103,10.36772241,222.5536974,98,10.69999981
11/28/2021 19:00,86.5,0,87.21849435,0,10.42500019,25.13444444,2.449999988,118.0955556,40.92916667,803.2333656,136.7640419,102.1044444,103,11.09122255,223.0120464,97.75,10.60000038
11/28/2021 20:00,86.59999847,0,88.5647949,0,10.41833347,26.265,2.924999952,116.065,38.78611111,801.0138117,136.879982,102.3847222,103,10.03411127,222.5038375,97.5,10.55000019
11/28/2021 21:00,76.06450073,36.90625,90.1320322,1.468888889,8.09522207,15.8425,5.733861211,107.7091667,33.74805556,799.8782414,137.2069917,99.07638889,103,7.299444495,222.2010478,98,10.6500001
11/28/2021 22:00,86.69999695,2.796875,89.66352381,0,10.375,26.10833333,2.847444434,115.6791667,36.66277778,801.4910769,136.8035889,102.4072222,103,9.500778125,222.6377995,97,10.69999981
11/28/2021 23:00,86.77500153,0,89.76427123,2.575,10.32500005,24.26638889,3.068833311,115.4275,36.10194444,801.4744629,136.9541168,102.7894444,103,9.244611317,222.6317963,97,10.7249999
11/29/2021 0:00,86.45000076,0,89.255842,5.800555556,10.49724996,20.57333333,2.528555526,114.6444444,36.65027778,800.7712353,136.8644714,102.7416667,103,9.569777976,222.6297574,96.75,10.6500001
11/29/2021 1:00,86.75,0,90.32004567,10.26666667,10.3636944,22.53111111,2.703638905,113.6819444,35.29722222,801.839269,137.0349998,102.605,103,8.929611283,222.7331307,97,10.55000019
11/29/2021 2:00,86.57500076,42.90625,90.59996605,7.085833333,10.53922218,18.1575,2.746666691,113.7952778,34.98388889,802.5925134,137.0280991,102.5544444,103,8.805472422,222.9838933,97,10.60000038
11/29/2021 3:00,86.67499924,0,90.49068882,1.205833333,10.1200554,22.325,2.808777772,113.3833333,34.89555556,801.9163937,136.944046,102.6963889,103,8.707194557,222.7545549,97,10.44999981
11/29/2021 4:00,86.34999847,16.1875,88.28863782,0.5,10.48944454,21.70888889,2.758805583,116.2405556,39.81611111,801.2487717,136.9581833,102.34,103,10.53994457,222.5691039,97.25,10.44999981
11/29/2021 5:00,86.09999847,11.109375,83.35683262,1.420833333,10.7750001,21.42,2.375,123.0486111,52.53416667,801.1033095,136.6637039,101.47,102.7041667,13.46475014,222.5286977,98,10.60000038
11/29/2021 6:00,86.29999924,15,86.71522044,2.338055556,10.4749999,25.85027778,2.751749984,117.7491667,43.45555556,786.6668377,136.2157707,101.7530556,102,10.67625014,218.5185667,98,10.62500024
11/29/2021 7:00,86.82500076,0,90.43574031,3.341388889,10.26436106,20.15833333,2.769805547,111.5625,33.97388889,787.0321583,135.9861946,101.4844444,102,8.524333601,218.5408779,98,10.6500001
11/29/2021 8:00,86.5835284,0,90.21879524,3.421111111,9.889805534,19.24416667,3.361444447,107.6277778,27.14722222,788.4099596,136.228158,100.4908333,102,7.077527863,219.0027672,98,10.6500001
11/29/2021 9:00,85.17749956,19.5,88.24863999,0.8,9.33613885,19.27583333,4.589694444,97.48611111,1.438888889,792.1378589,136.4836464,94.79583333,102,3.839333461,220.0382944,98,10.60000038
11/29/2021 10:00,86.0225564,10.390625,90.19991002,1.716388889,10.24308336,22.64,3.223250017,113.0716667,0,772.7216584,136.617836,102.8311111,102,8.313000271,214.6449054,98,10.7249999
11/29/2021 11:00,85.36725003,7.8125,89.99487101,0.667777778,9.77450003,18.42583333,3.348750064,120.7591667,0,770.4455393,136.229557,104.8811111,102,10.65327804,214.0098721,97.75,10.97500014
11/29/2021 12:00,86.63305772,7.296875,87.03120038,6.324166667,9.800222216,22.21888889,3.892083346,102.6666667,0,782.7422286,136.0454483,96.58277778,102,6.214611192,217.3598774,96.5,11.2249999
11/29/2021 13:00,67.52847215,4.203125,87.53345326,0.488888889,5.979666791,10.13916667,12.14550025,91.61888889,10.94361111,784.1599734,135.2674665,91.82888889,102,2.509222322,217.8222159,94.75,11.625
11/29/2021 14:00,78.23608395,3.1875,89.24825448,48.87222222,9.135194343,20.97555556,4.642472185,102.2719444,11.39555556,780.120222,136.1135178,98.50111111,102,4.576083386,216.7000626,94.25,11.79999995
11/29/2021 15:00,86.05397295,10.609375,88.65181757,0.163333333,9.150722081,16.59333333,4.648361108,115.3158333,3.525,775.2811319,136.219979,100.0586111,102,8.555972295,215.3697247,93,11.64999986
11/29/2021 16:00,80.89572367,4.5,91.03849348,0,8.762416613,22.955,3.608916663,107.1011111,31.24722222,790.4873343,136.11903,100.8094444,102,6.486277903,219.5798152,93.75,11.2750001
11/29/2021 17:00,86.5,0,91.1978035,0,9.600000143,16.76722222,3.594194405,109.7541667,32.49416667,798.6800202,136.2275162,101.8672222,102,7.344555621,221.8555616,94.25,11.17499995
11/29/2021 18:00,86.59999847,15.203125,92.10749626,0,9.867222127,22.81638889,3.849138898,107.925,29.65888889,799.5482592,136.5459213,101.5,102,6.654194479,222.1037099,93.75,11.2249999
11/29/2021 19:00,86.69999695,0,92.86999702,0,9.298611033,17.35888889,4.394722129,106.0833333,27.69888889,800.3230299,136.6334381,101.6866667,102,6.094916797,222.3119536,94.25,11.17499995
11/29/2021 20:00,86.62499809,11.5,88.10947408,0,9.848333232,24.94194444,3.775694434,114.5894444,39.54083333,800.6511939,136.6536407,101.0688889,102,9.394444612,222.5056418,95,11.05000019
11/29/2021 21:00,86.59999847,0,85.99251953,0,9.849999905,19.82166667,3.675000012,119.0875,46.00416667,801.3386719,136.7445869,101.6322222,102,11.39169468,222.5940759,95,11.1500001
11/29/2021 22:00,86,24.890625,87.5121502,0,9.750000238,25.30416667,3.74999994,117.0502778,41.85194444,800.5873938,136.7880058,101.7952778,102,10.35622233,222.4826104,94.25,11.25
11/29/2021 23:00,86.09999847,0,87.74750373,0,9.775000334,27.60111111,3.849999905,116.7769444,41.44611111,802.3251817,137.0256081,101.6675,102,10.12030563,222.8681072,95,11.05000019
11/30/2021 0:00,86.19999695,0,88.02000072,0,9.725000143,21.97333333,3.548055544,115.4194444,41.05305556,800.4093113,136.9827919,101.3211111,102,10.00238912,222.3729579,95,11
11/30/2021 1:00,86.19999695,0,87.78896481,0,9.724999905,24.1975,3.537555547,116.6638889,41.20444444,800.1902296,136.7401772,101.4161111,102,10.00147262,222.2750645,95,10.75
11/30/2021 2:00,86.19999695,41.703125,86.54800001,0,9.724999666,24.44805556,3.769999997,118.2275,43.4775,799.4403354,137.0765381,101.6208333,102,10.7649725,222.0667605,95.5,10.60000038
11/30/2021 3:00,86.19999695,0,86.78928119,0,9.899999619,28.73027778,3.449999988,117.5547222,43.44388889,800.8899724,136.9174767,101.5675,102,10.78372241,222.5164285,89.25,10.45000005
11/30/2021 4:00,86.19999695,18.296875,83.59841224,0,10.0250001,25.50055556,3.425000072,122.6208333,57.30083333,799.9173906,136.7104301,100.8277778,102,13.25536128,222.199276,94,9.799999952
11/30/2021 5:00,76.88866498,12.90625,85.76319555,0,9.845611145,24.65777778,3.687972268,112.4913889,51.71083333,795.7055045,136.7931306,97.5025,102,8.86958347,221.0293071,96,9.650000095
11/30/2021 6:00,86.37500191,0,87.77375222,0,9.825000048,27.04444444,3.274999976,114.3466667,40.16694444,800.3760756,135.6433411,101.1355556,101.8458333,9.901777956,222.2708983,95.5,9.399999857
11/30/2021 7:00,86.67500305,0,87.9802718,0,9.786722069,25.69916667,3.504916686,113.0541667,38.50861111,799.1218355,135.8794852,100.5736111,101,9.266611449,221.9782882,95.5,9.325000048
11/30/2021 8:00,86.30000305,24.796875,88.14155531,0,9.950000286,18.1775,3.657777765,112.2725,32.60555556,762.6712636,135.5980492,99.71555556,101,8.141639097,211.7714481,96.5,9.224999905
11/30/2021 9:00,88.72014194,7.296875,87.88410037,0,9.650000095,19.25,4.199999809,27.81111111,16.23694444,723.0374692,135.9368172,96.40555556,101,4.256666719,200.893048,97,9.100000381
11/30/2021 10:00,88.80000305,3.90625,88.37353426,0,9.5,19,4.199999809,25,13.86027778,781.8244461,135.3995628,93.38944444,101,2.981583378,217.260043,97,8.875
11/30/2021 11:00,88.80000305,2.890625,88.44204731,0,9.5,19,4.199999809,25,30.55638889,782.0951377,135.2469529,98.07944444,101,6.311416745,217.2167061,97,9.100000143
11/30/2021 12:00,88.80000305,8.8125,87.03282348,0,9.5,19,4.199999809,25,32.93916667,780.8115785,135.7413281,96.97583333,101,7.149555696,216.8921058,97,9.200000048
11/30/2021 13:00,88.80000305,0,88.44765121,0,9.5,19,4.199999809,25,36.40527778,783.3132048,134.584516,100.3811111,101,8.476527953,217.587002,97,9.525000095
11/30/2021 14:00,88.80000305,18.796875,88.1827504,0,9.5,19,4.199999809,25,37.29277778,786.414112,135.8091316,100.1577778,101,8.614277844,218.4483654,97,9.775000095
11/30/2021 15:00,88.80000305,0,90.98999214,0,9.5,19,4.199999809,25,30.96722222,792.1621922,136.4724998,100.3483333,101,6.915555568,220.0450528,97,9.974999905
11/30/2021 16:00,88.80000305,0,91.4899574,0,9.5,19,4.199999809,25,28.88972222,798.7969126,136.4128723,100.4666667,101,6.466666857,221.8880319,97,10.19999981
11/30/2021 17:00,88.80000305,18.390625,90.55851892,0,9.5,19,4.400000095,25,25.25194444,801.013981,137.4326675,99.10388889,101,6.116388981,222.5038845,97,10.19999981
11/30/2021 18:00,88.80000305,0,90.65345068,0,9.5,19,4.400000095,25,19.80972222,447.8176484,136.4068774,99.50833333,101,3.132416715,124.3937917,97,10.25
11/30/2021 19:00,88.80000305,6,89.81899439,0,9.5,19,4.400000095,25,0,9.84E-08,136.8430176,100,101,0,2.73E-08,97,10.39999962
11/30/2021 20:00,88.80000305,0,87.11749512,0,9.5,19,4.400000095,25,0,9.84E-08,136.9480095,99,101,0,2.73E-08,97,10.44999981
11/30/2021 21:00,88.80000305,0,83.463871,0,9.5,19,4.400000095,25,0,9.84E-08,136.9063072,99,101,0,2.73E-08,97,10.55000019
11/30/2021 22:00,88.80000305,0,82.31549835,0,9.5,19,4.400000095,25,0,9.84E-08,136.9361267,99,101,0,2.73E-08,97,10.7249999
11/30/2021 23:00,88.80000305,0,82.31549835,0,9.5,19,4.400000095,25,0,9.84E-08,136.9693756,98.75,101,0,2.73E-08,97,10.7249999
12/1/2021 0:00,88.80000305,0,82.31549835,0,9.5,19,4.400000095,25,0,9.84E-08,137.0943947,98,101,0,2.73E-08,97,10.82500005
12/1/2021 1:00,88.80000305,0,74.79883035,0,9.5,19,4.400000095,25,0,9.84E-08,136.9880066,98,101,0,2.73E-08,96,11.1500001
12/1/2021 2:00,88.80000305,0,73.08000183,0,9.5,19,4.400000095,25,0,9.84E-08,137.0207672,97,101,0,2.73E-08,96,11.17500019
12/1/2021 3:00,88.80000305,0,73.08000183,0,9.5,19,4.400000095,25,0,9.84E-08,136.9360313,97,101,0,2.73E-08,96,11.1500001
12/1/2021 4:00,88.80000305,0,73.08000183,0,9.5,19,4.400000095,25,0,9.84E-08,136.9987106,97,101,0,2.73E-08,97,11.07500005
12/1/2021 5:00,88.80000305,0.5,85.40484022,0,9.5,19,4.400000095,25,14.72333333,554.0950967,136.6639366,98.02527778,101,2.969916748,153.9126656,96.25,11.17500019
12/1/2021 6:00,88.80000305,2.703125,92.20144149,0,9.5,19,4.400000095,25,3.230555556,31.41000055,136.7661781,100.1988889,101,1.47233332,8.725000153,92.5,11.97500014
12/1/2021 7:00,88.80000305,0,89.21749687,0,9.5,19,4.400000095,25,0,8.44E-07,136.7153473,100.25,101,0.200000003,2.34E-07,91.75,12.04999995
12/1/2021 8:00,88.80000305,0,87.55992325,0,9.5,19,4.400000095,25,0,8.44E-07,136.2843437,100,101,0.200000003,2.34E-07,93.25,11.49999976
12/1/2021 9:00,88.80000305,0,83.22000122,0,9.5,19,4.400000095,25,0,8.44E-07,136.241684,99,101,0.200000003,2.34E-07,93.75,11.07500005
12/1/2021 10:00,88.80000305,0,78.85329496,0,9.5,19,4.400000095,25,0,8.44E-07,136.2583809,99,101,0.200000003,2.34E-07,96,10.82500005
12/1/2021 11:00,88.80000305,0,75.88936938,0,9.5,19,4.400000095,25,0,8.44E-07,136.4690781,99,101,0.200000003,2.34E-07,93.75,11.5
12/1/2021 12:00,88.80000305,0,73.06262346,0,9.5,19,4.400000095,25,0,8.44E-07,136.3566666,98.5,101,0.200000003,2.34E-07,92.25,11.7750001
12/1/2021 13:00,88.80000305,0,69.78684589,0,9.5,19,4.400000095,25,0,8.44E-07,136.4046516,98,101,0.200000003,2.34E-07,91.5,11.75
12/1/2021 14:00,88.80000305,0.90625,81.09833551,0,9.5,19,4.400000095,25,8.322777778,502.7870839,136.6509508,96.60916667,99.80555556,2.150388879,139.6630791,90.25,11.7750001
12/1/2021 15:00,88.80000305,1.5,89.88416496,0,9.5,19,4.400000095,25,4.332777778,140.1899974,136.4854889,96.5,97,0.522805556,38.94166603,90.75,11.7750001
12/1/2021 16:00,88.80000305,0,87.97000122,0,9.5,19,4.400000095,25,0,1.83E-07,136.6971893,96.5,97,0,5.08E-08,92.25,11.1500001
12/1/2021 17:00,88.80000305,0,87.97000122,0,9.5,19,4.400000095,25,0,1.83E-07,136.7277031,96,97,0,5.08E-08,93,10.85000014
12/1/2021 18:00,88.80000305,0,87.97000122,0,9.5,19,4.400000095,25,0,1.83E-07,136.7666512,95.5,99.87333333,0,5.08E-08,92.25,10.95000005
12/1/2021 19:00,88.80000305,0,81.2159963,0,9.5,19,4.400000095,25,0,1.83E-07,136.7181358,95,101,0,5.08E-08,92.5,10.82500005
12/1/2021 20:00,88.80000305,0,78.75999451,0,9.5,19,4.400000095,25,0,1.83E-07,137.0864563,95,101,0,5.08E-08,89,10.89999986
12/1/2021 21:00,88.80000305,0,78.75999451,0,9.5,19,4.400000095,25,0,1.83E-07,137.0216064,95,101,0,5.08E-08,90.25,10.7249999
12/1/2021 22:00,88.80000305,0,78.75999451,0,9.5,19,4.400000095,25,0,1.83E-07,137.2790604,94.75,101,0,5.08E-08,85.25,10.42499995
12/1/2021 23:00,88.80000305,0,74.24977916,0,9.5,19,4.400000095,25,0,1.83E-07,137.2075005,94,101,0,5.08E-08,83.5,10.29999995
12/2/2021 0:00,88.80000305,0,69.37999725,0,9.5,19,4.400000095,25,0,1.83E-07,137.1365585,94,101,0,5.08E-08,81.25,9.974999905
12/2/2021 1:00,88.80000305,0,69.37999725,0,9.5,19,4.400000095,25,0,1.83E-07,137.1469917,94,101,0,5.08E-08,80,9.775000095
12/2/2021 2:00,88.80000305,0,69.37999725,0,9.5,19,4.400000095,25,0,1.83E-07,137.3286514,94,101,0,5.08E-08,85.25,8.975000143
12/2/2021 3:00,88.80000305,0,69.37999725,0,9.5,19,4.400000095,25,0,1.83E-07,137.1099625,93,101,0,5.08E-08,86.75,7.550000072
12/2/2021 4:00,88.80000305,0,66.17604573,0,9.5,19,4.400000095,25,0,1.83E-07,137.0542297,93,101,0,5.08E-08,88,7.25
12/2/2021 5:00,88.80000305,0,61.03999329,0,9.5,19,4.400000095,25,0,1.83E-07,136.1684341,92,101,0,5.08E-08,88.75,6.925000072
12/2/2021 6:00,88.80000305,0,58.60044653,0,9.5,19,4.400000095,25,0,1.83E-07,135.5484161,92,101,0,5.08E-08,86.25,6.825000048
12/2/2021 7:00,88.80000305,0,53.5671547,0,9.5,19,4.400000095,25,0,1.83E-07,135.2028313,92,101,0,5.08E-08,86.75,6.475000024
12/2/2021 8:00,88.80000305,0,50.87172901,0,9.5,19,4.400000095,25,0,46.93002349,135.0445175,91.91722222,101,0.36608334,13.0361175,86.5,6.224999905
12/2/2021 9:00,88.80000305,2.5,82.75847561,0,9.5,19,4.400000095,25,37.91138889,706.7318557,134.7054599,95.79111111,101,8.079277916,196.3144047,84.5,6.275000095
12/2/2021 10:00,88.80000305,0,84.38499832,0,9.5,19,4.400000095,25,45.55055556,782.304981,135.0301552,100.3061111,101,11.26161127,217.4752036,82.25,6.5
12/2/2021 11:00,88.80000305,0,85.06236109,0,9.5,19,4.400000095,25,43.7275,783.1988299,135.0122452,100.4811111,101,10.92850015,217.4735185,77.5,6.699999928
12/2/2021 12:00,88.80000305,27.296875,87.28256607,0,9.5,19,4.400000095,25,39.78694444,786.1455633,135.5107422,100.1058333,101,9.765777986,218.3737684,73.75,7
12/2/2021 13:00,88.80000305,0,86.33543738,0,9.5,19,4.400000095,25,41.32944444,788.2392652,135.6075974,100.2377778,101,10.14600019,218.9553523,70.5,6.950000048
12/2/2021 14:00,88.80000305,0,86.95999146,0,9.5,19,4.400000095,25,40.05416667,784.8094455,135.8191948,100.3075,101,9.870139047,218.0026246,67.75,6.750000119
12/2/2021 15:00,88.80000305,0,86.2020955,0,9.5,19,4.400000095,25,41.86638889,785.2073121,135.9583626,100.2644444,101,10.21725036,218.1131429,72,6.375000119
12/2/2021 16:00,88.80000305,47.90625,86.13665458,0,9.5,19,4.400000095,25,42.28805556,783.9574776,135.8982391,100.4380556,101,10.39600009,217.7659671,72,6.174999833
12/2/2021 17:00,88.80000305,0,86.62037806,0,9.5,19,4.400000095,25,41.13194444,787.0817073,136.2021217,100.1988889,101,10.0059168,218.4810304,75.25,6.074999928
12/2/2021 18:00,88.80000305,0,87.59499741,0,9.5,19,4.400000095,25,38.355,785.5137778,136.306179,100.2111111,101,9.190083516,218.1969521,74.75,5.75
12/2/2021 19:00,88.80000305,29.5,87.8674984,0,9.5,19,4.400000095,25,39.12638889,788.1116123,136.433754,100.335,101,9.482166924,219.0277632,76.5,5.175000072
12/2/2021 20:00,88.80000305,0,88.88333678,0,9.5,19,4.400000095,25,36.54833333,790.7203008,136.8119545,100.6811111,101,8.588861225,219.6445289,79.5,4.600000024
12/2/2021 21:00,88.80000305,11,89.92190791,0,9.5,19,4.400000095,25,33.95833333,794.7658188,136.8159599,100.16,101,7.882500029,220.7682838,83,3.850000024
12/2/2021 22:00,88.80000305,0,90.1560629,0,9.5,19,4.400000095,25,32.41138889,794.5054899,136.9011993,100.5616667,101,7.246916787,220.7009688,84.25,3.700000048
12/2/2021 23:00,88.80000305,0,90.01999474,0,9.5,19,4.400000095,25,33.51166667,795.6827318,136.9759674,100.62,101,7.742305705,220.9965921,85,3.62499994
12/3/2021 0:00,88.80000305,0,90.24749565,0,9.5,19,4.400000095,25,32.21916667,795.2890198,137.0510445,100.6605556,101,7.241389007,220.9136165,86.5,3.774999976
12/3/2021 1:00,88.80000305,34.59375,90.48749352,0,9.5,19,4.400000095,25,31.79027778,798.4018499,137.2398567,100.1461111,101,6.899333365,221.7782919,89.75,3.725000024
12/3/2021 2:00,88.80000305,0,90.72587013,0,9.5,19,4.400000095,25,31.60777778,795.2090849,137.0638657,100.25,101,7.081611128,220.8914128,90.75,3.524999976
12/3/2021 3:00,88.80000305,0,90.48999596,0,9.5,19,4.400000095,25,33.41305556,797.1395238,136.8235626,100.25,101,7.520166719,221.427646,90.5,3.449999988
12/3/2021 4:00,88.80000305,20.296875,87.9544724,0,9.5,19,4.400000095,25,38.98888889,787.5352578,136.5629387,100.0927778,101,9.348527957,218.7611813,92,3.150000036
12/3/2021 5:00,88.80000305,14.5,84.97726953,0,9.5,19,4.400000095,25,47.42611111,783.8549955,135.7492725,101.0263889,101.4294444,11.72452807,217.7374998,92.5,2.75
12/3/2021 6:00,88.80000305,0,84.50631964,0,9.5,19,4.400000095,25,49.75083333,781.7599159,134.4991264,102.0072222,102,12.02277801,217.1555328,92.5,2.700000048
12/3/2021 7:00,88.80000305,13.703125,87.65999985,0,9.5,19,4.400000095,25,40.34972222,783.8126069,134.4871864,101.4211111,102,9.929138972,217.7257254,92.75,2.599999964
12/3/2021 8:00,88.80000305,0,88.15000153,0,9.5,19,4.400000095,25,39.92194444,783.0728477,134.4330406,101.7158333,102,9.836805686,217.5202366,91.75,2.524999976
12/3/2021 9:00,88.80000305,0,88.30831046,0,9.5,19,4.400000095,25,39.27722222,782.4681058,134.4628944,101.5719444,102,9.565055799,217.3522522,89.75,2.900000036
12/3/2021 10:00,88.80000305,38.703125,88.95879147,0,9.5,19,4.400000095,25,38.44444444,781.9159678,134.2177925,101.7316667,102,9.201805778,217.5088339,84.25,3.325000048
12/3/2021 11:00,88.80000305,7,85.8054411,0,9.5,19,4.400000095,25,44.88638889,783.1391604,135.3578273,101.4558333,102,10.93638905,217.5386566,81,3.950000048
12/3/2021 12:00,88.80000305,0,85.75581575,0,9.5,19,4.400000095,25,45.85777778,784.3609518,134.9449768,101.6591667,102,11.28538909,217.8780431,75.25,4.625
12/3/2021 13:00,88.80000305,17.296875,85.57086207,0,9.5,19,4.400000095,25,45.45861111,783.8130883,135.033989,101.4772222,102,11.4048891,217.7258589,79.75,4.875
12/3/2021 14:00,88.80000305,0,85.33748245,0,9.5,19,4.400000095,25,46.62,784.1050449,135.3505745,101.8705556,102,11.68530574,217.8069575,82.25,4.600000024
12/3/2021 15:00,88.80000305,31.796875,83.1041767,0,9.5,19,4.400000095,25,55.00027778,783.890971,134.9012917,101.3319444,102,12.79838914,217.7474925,84.5,4.425000072
12/3/2021 16:00,88.80000305,10.5,85.93549953,0,9.5,19,4.400000095,25,44.20388889,782.6269002,133.4470139,102.0913889,102,11.04002795,217.396362,84.25,4.375000119
12/3/2021 17:00,88.80000305,0,88.27785471,0,9.5,19,4.400000095,25,38.82555556,783.1006591,134.0990143,101.9827778,102,9.426194552,217.6793501,78.5,4.5
12/3/2021 18:00,88.80000305,0,89.28859043,0,9.5,19,4.400000095,25,37.53611111,782.3612169,134.8402405,101.7083333,102,9.053111416,217.3425611,76.25,4.425000072
12/3/2021 19:00,88.80000305,22.203125,90.34715748,0,9.5,19,4.400000095,25,34.99527778,781.7727478,135.5324211,101.7461111,102,8.094083465,217.1590973,75.75,4.350000143
12/3/2021 20:00,88.80000305,12.09375,90.78486531,0,9.5,19,4.400000095,25,12.82388889,257.7192023,135.8502502,100.8866667,102,3.867722229,71.58866761,82,4.350000143
12/3/2021 21:00,88.80000305,0,88.44915502,0,9.5,19,4.400000095,25,0,3.52E-12,135.7325478,100,102,0.200000003,9.77E-13,85,4.225000024
12/3/2021 22:00,88.80000305,0,85.25921999,0,9.5,19,4.400000095,25,0,3.52E-12,136.359993,99.75,102,0.200000003,9.77E-13,84.5,4.099999905
12/3/2021 23:00,88.80000305,0,82.26955837,0,9.5,19,4.400000095,25,0,3.52E-12,136.5766869,99,102,0.200000003,9.77E-13,81.25,4.099999905
12/4/2021 0:00,88.80000305,0,80.18000031,0,9.5,19,4.400000095,25,0,3.52E-12,136.4199791,99,102,0.200000003,9.77E-13,77,4.199999809
12/4/2021 1:00,88.80000305,0,80.18000031,0,9.5,19,4.400000095,25,0,3.52E-12,136.25597,99,102,0.200000003,9.77E-13,81,4.149999976
12/4/2021 2:00,88.80000305,0,80.18000031,0,9.5,19,4.400000095,25,0,3.52E-12,136.6238556,98.5,102,0.200000003,9.77E-13,76.5,4.400000095
12/4/2021 3:00,88.80000305,0,80.18000031,0,9.5,19,4.400000095,25,0,3.52E-12,136.4462509,98,102,0.200000003,9.77E-13,78.75,4.225000024
12/4/2021 4:00,88.80000305,0,70.76204403,0,9.5,19,4.400000095,25,0,3.52E-12,135.992836,97.75,102,0.200000003,9.77E-13,87.5,3.199999988
12/4/2021 5:00,88.80000305,0,68.13999939,0,9.5,19,4.400000095,25,0,3.52E-12,135.5963002,97,102,0.200000003,9.77E-13,92.5,2.24999994
12/4/2021 6:00,88.80000305,0,68.13999939,0,9.5,19,4.400000095,25,0,3.52E-12,135.3780022,97,101.835,0.200000003,9.77E-13,94,1.924999982
12/4/2021 7:00,88.80000305,2.40625,82.34244639,0,9.5,19,4.400000095,25,32.4625,660.1267263,134.4273754,98.72138889,101.8311111,7.731444576,183.3685359,95,1.799999982
12/4/2021 8:00,88.80000305,0,86.91048092,0,9.5,19,4.400000095,25,41.8425,783.0541336,134.3378372,101.6855556,102,10.28808347,217.5150379,94.5,1.775000006
12/4/2021 9:00,88.80000305,0,87.62249565,0,9.5,19,4.400000095,25,40.72055556,782.9250056,134.3617859,101.4044444,102,9.936305616,217.4548868,93.75,2.175000012
12/4/2021 10:00,88.80000305,31.203125,88.05328853,0,9.5,19,4.400000095,25,39.98472222,783.9494107,134.5345078,101.5,102,9.678055584,217.7637263,93.25,2.524999976
12/4/2021 11:00,88.80000305,0,88.36749458,0,9.5,19,4.400000095,25,39.44638889,783.1383708,134.4939842,101.7911111,102,9.657305726,217.5384373,93,2.724999964
12/4/2021 12:00,88.80000305,0,88.97249413,0,9.5,19,4.400000095,25,37.39833333,782.1187208,134.7662201,102,102,8.96641687,217.2552011,91.75,3.224999964
12/4/2021 13:00,88.80000305,26.203125,87.51263383,0,9.5,19,4.400000095,25,40.96666667,783.1452955,134.9077634,101.4972222,102,9.879972569,217.5403604,88.5,3.524999976
12/4/2021 14:00,88.80000305,0,86.27313835,0,9.5,19,4.400000095,25,44.63861111,782.5319793,135.6017838,101.6511111,102,11.09908357,217.3699949,86.75,3.724999964
12/4/2021 15:00,88.80000305,0,86.13109856,0,9.5,19,4.400000095,25,44.04888889,784.426384,135.8275223,101.5744444,102,11.01538906,217.8962188,84.5,4.074999928
12/4/2021 16:00,88.80000305,35.890625,84.94546482,0,9.5,19,4.400000095,25,48.03166667,782.7755873,136.1103389,101.2088889,102,11.80541686,217.5071085,85.75,3.975000024
12/4/2021 17:00,88.80000305,0,85.83688796,0,9.5,19,4.400000095,25,45.29944444,782.3773643,135.652504,101.7222222,102,11.17452811,217.4175651,86.75,3.425000012
12/4/2021 18:00,88.80000305,0,87.16926128,0,9.5,19,4.400000095,25,42.01305556,784.4646727,136.192173,101.4841667,102,10.36341671,217.9068541,89.75,3.099999964
12/4/2021 19:00,88.80000305,24.703125,87.46249771,0,9.5,19,4.400000095,25,41.39,782.5425224,136.5438843,101.685,102,10.06044447,217.4125734,89.75,3.149999976
12/4/2021 20:00,88.80000305,0,87.52499771,0,9.5,19,4.400000095,25,40.55444444,786.3911043,136.1844673,101.9666667,102,10.12933348,218.4419739,87.75,3.274999917
12/4/2021 21:00,88.80000305,28.796875,88.66249466,0,9.5,19,4.400000095,25,38.03055556,785.6204762,136.5100899,101.8655556,102,9.196583427,218.3460596,80.75,3.824999988
12/4/2021 22:00,88.80000305,0,89.1075058,0,9.5,19,4.400000095,25,37.6875,786.7888872,136.5017319,101.9797222,102,8.938833685,218.5524693,81.5,3.699999988
12/4/2021 23:00,88.80000305,0,89.08999634,0,9.5,19,4.400000095,25,38.37194444,788.1540456,136.4272614,101.6433333,102,9.182750155,218.9316801,84.5,3.074999988
12/5/2021 0:00,88.80000305,0,88.70749664,0,9.5,19,4.400000095,25,38.46305556,787.1816079,136.56567,101.8022222,102,9.391583441,218.6615582,90.75,2.37499994
12/5/2021 1:00,88.80000305,0,88.89999771,0,9.5,19,4.400000095,25,38.81888889,787.5937221,136.8383369,101.6094444,102,9.347083527,218.7760347,91,2.224999994
12/5/2021 2:00,88.80000305,0,88.31999397,0,9.5,19,4.400000095,25,39.335,783.9357282,136.4619675,101.4069444,102,9.540222384,217.7599249,91.75,1.675000042
12/5/2021 3:00,88.80000305,50,87.94999886,0,9.5,19,4.400000095,25,39.1025,787.1460815,136.3769493,102,102,9.735778077,218.6516904,91.75,1.849999994
12/5/2021 4:00,88.80000305,0,87.68725784,0,9.5,19,4.400000095,25,41.53777778,785.1761476,136.3524895,101.3616667,102,10.32422257,218.1044862,91.25,1.450000018
12/5/2021 5:00,88.80000305,20.796875,86.40371341,0,9.5,19,4.400000095,25,44.38527778,781.3441319,136.2275162,101.4677778,102,11.15211118,217.044435,93,0.949999988
12/5/2021 6:00,88.80000305,0,85.55166575,0,9.5,19,4.400000095,25,45.7425,782.5204192,135.7342606,101.6794444,102.2911111,11.48086132,217.3667837,92.5,1.400000006
12/5/2021 7:00,88.80000305,25.703125,84.401213,0,9.5,19,4.400000095,25,51.19166667,782.5124679,135.1495285,102.0955556,102.8227778,12.53313912,217.3645753,90.25,1.600000024
12/5/2021 8:00,88.80000305,0,85.9508155,0,9.5,19,4.400000095,25,46.34333333,783.230159,135.4737587,102,103,11.65927798,217.5639336,89.25,1.774999976
12/5/2021 9:00,88.80000305,23.40625,86.73189758,0,9.5,19,4.400000095,25,44.57388889,783.4126914,135.6412354,102.1447222,103,11.07691694,217.6146373,88.5,2.350000024
12/5/2021 10:00,88.80000305,0,87.37499619,0,9.5,19,4.400000095,25,43.59,782.9999783,135.7614174,102.3844444,103,10.80663913,217.4999945,87.25,2.62499994
12/5/2021 11:00,88.80000305,0,87.09717124,0,9.5,19,4.400000095,25,43.62361111,783.256258,135.590847,102.0547222,103,11.0291391,217.546878,86.5,2.699999988
12/5/2021 12:00,88.80000305,0,87.1649971,0,9.5,19,4.400000095,25,43.7375,782.8152657,135.8347626,102.45,103,10.79630578,217.6769254,80.75,3.324999988
12/5/2021 13:00,88.80000305,0,87.66713239,0,9.5,19,4.400000095,25,42.45805556,781.9100161,135.8382492,102.1127778,103,10.68311146,217.1972275,78.75,3.899999976
12/5/2021 14:00,88.80000305,56.390625,87.62654121,0,9.5,19,4.400000095,25,42.33166667,784.8997703,135.7126312,102.1536111,103,10.53297248,217.9672982,78.25,3.974999964
12/5/2021 15:00,88.80000305,10.90625,85.52521116,0,9.5,19,4.400000095,25,48.77416667,783.8112323,135.9044003,102.4633333,103,11.9681391,217.7253429,79,3.700000048
12/5/2021 16:00,88.80000305,0,86.49292734,0,9.5,19,4.400000095,25,45.36888889,785.994729,135.2248383,102.32,103,11.32669454,218.3318701,81,3.424999952
12/5/2021 17:00,88.80000305,0,86.31749344,0,9.5,19,4.400000095,25,44.55777778,782.6921422,135.4165268,102.3822222,103,11.25100024,217.4144845,83,3.25
12/5/2021 18:00,88.80000305,33.296875,87.39499855,0,9.5,19,4.400000095,25,42.07277778,784.3000784,135.7893791,102.2061111,103,10.6442225,217.8611336,83.25,3.175000012
12/5/2021 19:00,88.80000305,0,88.33249664,0,9.5,19,4.400000095,25,41.885,784.8424767,136.0409737,102.3866667,103,10.42086142,218.0117997,84.25,3.024999976
12/5/2021 20:00,88.80000305,0,88.50721566,0,9.5,19,4.400000095,25,39.485,784.0725746,136.2304955,102.4713889,103,9.806333543,217.7187724,86,2.824999988
12/5/2021 21:00,88.80000305,27.796875,90.2349968,0,9.5,19,4.400000095,25,38.14444444,784.7427226,136.5361633,102.6483333,103,9.222861241,218.1731875,83,2.975000024
12/5/2021 22:00,88.80000305,13,90.59716974,0,9.5,19,4.400000095,25,46.15888889,785.1286503,135.4544868,106.2744444,106.9480556,11.11544465,218.0870794,85.25,2.75
12/5/2021 23:00,88.80000305,0,90.9305771,0,9.5,19,4.400000095,25,46.89833333,782.2063131,136.661765,106.9116667,108,11.41841697,217.2795325,87.75,2.050000012
12/6/2021 0:00,88.80000305,23.703125,85.3215444,0,9.5,19,4.400000095,25,58.29,792.8993109,136.6790305,102.7977778,108,12.29141686,220.2377721,92.75,1.075000018
12/6/2021 1:00,88.80000305,12.296875,88.28542851,0,9.5,19,4.400000095,25,61.185,789.8863997,135.3158085,106.5647222,108,12.2809446,219.4128898,92.75,1.000000015
12/6/2021 2:00,88.80000305,0,91.96499825,0,9.5,19,4.400000095,25,43.91638889,796.487822,135.9151382,107.2838889,108,10.90577804,221.2005521,94.75,0.699999988
12/6/2021 3:00,88.80000305,0,92.77608485,0,9.5,19,4.400000095,25,45.96527778,797.693316,135.6388893,108.8402778,109.1461111,11.41308343,221.5814769,95.25,0.425000008
12/6/2021 4:00,88.80000305,36.5,91.07461449,0,9.5,19,4.400000095,25,52.58694444,794.0951846,135.5213737,109.065,110,12.66255576,220.5819962,96,0.32500001
12/6/2021 5:00,88.80000305,0,88.7696882,0,9.5,19,4.400000095,25,71.83111111,785.8248877,133.5737578,109.8722222,110.4105556,14.21580576,218.284692,96.25,0.32500001
12/6/2021 6:00,88.80000305,28.3125,92.75600033,0,9.5,19,4.400000095,25,52.53138889,782.7302996,132.3094902,111.5711111,112,12.6870002,217.4250838,97,0.375000007
12/6/2021 7:00,88.80000305,0,93.87783283,0,9.5,19,4.400000095,25,48.82444444,783.3521297,132.6871109,111.095,112,12.15058353,217.5978143,97,0.725000009
12/6/2021 8:00,88.80000305,0,92.64499855,0,9.5,19,4.400000095,25,51.56277778,782.6712163,132.1369133,111.3855556,112,12.68358345,217.408672,97,0.650000006
12/6/2021 9:00,88.80000305,0,93.14119576,0,9.5,19,4.400000095,25,50.81083333,783.1814026,132.4648666,111.1608333,112,12.5296392,217.5503902,97,0.650000006
12/6/2021 10:00,88.80000305,0,94.89762062,0,9.5,19,4.400000095,25,46.65611111,782.3140228,132.9372253,111.2727778,112,11.52066677,217.340856,97,0.824999988
12/6/2021 11:00,88.80000305,51.59375,95.74029271,0,9.5,19,4.400000095,25,42.9625,782.4888025,133.8595695,111.4027778,112,10.62102793,217.3314281,97,1.199999988
12/6/2021 12:00,88.80000305,19.203125,92.80676252,0,9.5,19,4.400000095,25,49.91861111,785.6075014,134.7253139,109.9911111,111.2877778,12.07433352,218.2243067,97,1.674999982
12/6/2021 13:00,88.80000305,10.703125,90.66163584,0,9.5,19,4.400000095,25,44.30694444,784.28507,134.1231471,105.5205556,106.2166667,10.44883354,217.8569645,97,2.149999976
12/6/2021 14:00,88.80000305,0,92.57749748,0,9.5,19,4.400000095,25,37.55472222,781.980566,133.9692574,105.9483333,106,8.934055772,217.2168245,97,2.25
12/6/2021 15:00,88.80000305,0,93.16287465,0,9.5,19,4.400000095,25,36.55888889,781.9758851,134.1542549,105.6530556,106,8.607833547,217.2155246,97,2.475000024
12/6/2021 16:00,88.80000305,0,93.33830897,0,9.5,19,4.400000095,25,36.06638889,783.3805167,133.6970062,105,106,8.501139002,217.6056997,95.75,2.800000012
12/6/2021 17:00,88.80000305,31.296875,93.77016869,0,9.5,19,4.400000095,25,35.17305556,781.869139,134.3283463,105.6927778,106,8.136972559,217.1464977,94.75,3.074999928
12/6/2021 18:00,88.80000305,0,94.60532489,0,9.5,19,4.400000095,25,33.53305556,781.2117775,135.1089935,106,106,7.675916724,217.003272,94,3
12/6/2021 19:00,88.80000305,0,95.35266953,0,9.5,19,4.400000095,25,32.05083333,782.4683801,135.1161194,105.5,106,7.066333488,217.3523284,94.25,3.274999976
12/6/2021 20:00,88.80000305,22.203125,95.69549751,0,9.5,19,4.400000095,25,29.89972222,782.3175731,135.0079231,105.5,106,6.656361175,217.4115951,95,3.25
12/6/2021 21:00,88.80000305,0,96.52739666,0,9.5,19,4.400000095,25,26.85888889,782.8656146,135.8453293,106,106,5.800000191,217.4626718,94.25,3.149999976
12/6/2021 22:00,88.80000305,16.5,96.96749738,0,9.5,19,4.400000095,25,26.41,782.6769683,135.9823532,105.25,106,5.73016683,217.41027,93,3.175000012
12/6/2021 23:00,88.80000305,0,97.25999451,0,9.5,19,4.400000095,25,25.77416667,782.2065513,136.1432648,105.75,106,5.409833419,217.2795986,92,3.199999988
12/7/2021 0:00,88.80000305,0,97.41749001,0,9.5,19,4.400000095,25,24.82527778,783.2574479,136.2324524,105.75,106,5.202222181,217.5715141,93.75,3.25
12/7/2021 1:00,88.80000305,0,97.6899929,0,9.5,19,4.400000095,25,23.16944444,782.6283038,136.3541832,105.75,106,4.918500212,217.396752,95.25,3.224999964
12/7/2021 2:00,88.80000305,0,97.80999565,0,9.5,19,4.400000095,25,21.34694444,612.0286321,136.5045891,105.5,106,3.80541677,170.0773984,96,2.925000012
12/7/2021 3:00,88.80000305,20.6875,98.56289427,0,9.5,19,4.400000095,25,0,0.00315,136.6498947,105,106,0,0.000875,95,3.400000036
12/7/2021 4:00,88.80000305,0.5,95.54530802,0,9.5,19,4.400000095,25,11.60444444,486.896159,136.0642929,103.5169444,106,2.366333422,135.2489336,95,3.450000048
12/7/2021 5:00,88.80000305,5.8125,94.72165437,0,9.5,19,4.400000095,25,32.75611111,781.9702523,134.842819,105.7277778,106,7.272805633,217.2139602,94.25,3.724999964
12/7/2021 6:00,88.80000305,0,92.25154852,0,9.5,19,4.400000095,25,38.09194444,782.284905,133.6764723,105.4605556,105.9672222,9.285805686,217.2999743,95.5,3.649999976
12/7/2021 7:00,88.80000305,0,89.69221238,0,9.5,19,4.400000095,25,38.28722222,781.9957451,134.8119926,102.1230556,103.6447222,9.237111499,217.2210411,96,3.725000024
12/7/2021 8:00,88.80000305,0,88.57999802,0,9.5,19,4.400000095,25,39.80666667,782.7247922,134.6777954,102.0819444,103.2933333,9.708055809,217.4686927,96,3.850000024
12/7/2021 9:00,88.80000305,36.890625,88.8450489,0,9.5,19,4.400000095,25,39.49361111,782.5410917,134.5917625,102.6377778,103,9.566972332,217.3551647,96.5,3.974999964
12/7/2021 10:00,88.80000305,0,89.59596236,0,9.5,19,4.400000095,25,39.14388889,778.316024,134.687782,102.2397222,103,8.976694441,216.1988957,96.75,4.300000072
12/7/2021 11:00,88.80000305,0,90.40378249,0,9.5,19,4.400000095,25,36.42833333,781.923608,135.0728493,102.6261111,103,8.574583498,217.2010032,97,4.775000095
12/7/2021 12:00,88.80000305,22.109375,91.07615486,0,9.5,19,4.400000095,25,31.0425,782.6411651,135.9891624,101.4088889,102.0319444,7.265638877,217.4003244,97,5.200000048
12/7/2021 13:00,88.80000305,0,89.77990156,0,9.5,19,4.400000095,25,35.22472222,780.6209696,135.6203339,100.055,101,7.97400015,216.8505478,97,5.650000095
12/7/2021 14:00,88.80000305,15.296875,89.28166245,0,9.5,19,4.400000095,25,35.64916667,782.4728021,135.2165577,101.5516667,101.3858333,8.503972476,217.3521682,97,5.75
12/7/2021 15:00,88.80000305,14.203125,90.62999535,0,9.5,19,4.400000095,25,32.57222222,781.6803826,135.5236931,101.4572222,102,7.406027875,217.1334403,97,5.724999905
12/7/2021 16:00,88.80000305,0,91.20874596,0,9.5,19,4.400000095,25,32.70277778,781.7037473,135.3543472,101.6016667,102,7.403722487,217.1399305,97,5.724999905
12/7/2021 17:00,88.80000305,0,91.2729969,0,9.5,19,4.400000095,25,31.83361111,783.1699721,135.4381676,101.5988889,102,7.165638948,217.5472154,97,5.825000167
12/7/2021 18:00,88.80000305,0,91.75249672,0,9.5,19,4.400000095,25,30.83277778,782.018671,135.7793274,101.4055556,102,6.949166896,217.2274092,97,5.925000072
12/7/2021 19:00,88.80000305,25.390625,92.09749603,0,9.5,19,4.400000095,25,28.27972222,782.4452603,135.8550644,101.3011111,102,6.234888905,217.2060989,97,6.325000167
12/7/2021 20:00,88.80000305,0,92.71499634,0,9.5,19,4.400000095,25,26.32277778,782.7930452,136.3231926,101.6783333,102,5.921861173,217.3478369,97,6.774999976
12/7/2021 21:00,88.80000305,0,93.55749321,0,9.5,19,4.400000095,25,24.25444444,782.4133096,136.7289925,101.1316667,102,5.26350008,217.3370312,97,6.649999976
12/7/2021 22:00,88.80000305,17.203125,94.24724579,0,9.5,19,4.400000095,25,16.80222222,377.0625222,137.4397524,101,102,2.540222317,104.7395899,97,7.125
12/7/2021 23:00,88.80000305,0,91.42654374,0,9.5,19,4.400000095,25,0,1.14E-12,137.0122604,101,102,0,3.17E-13,97,7.649999857
12/8/2021 0:00,88.80000305,0,87.91004847,0,9.5,19,4.400000095,25,0,1.14E-12,137.0099335,100.75,102,0,3.17E-13,97,7.400000095
12/8/2021 1:00,88.80000305,0,84.47369449,0,9.5,19,4.400000095,25,0,1.14E-12,137.0213051,100,102,0,3.17E-13,95.75,7.325000167
12/8/2021 2:00,88.80000305,0,81.56356823,0,9.5,19,4.400000095,25,0,1.14E-12,136.9417458,99.75,102,0,3.17E-13,91.25,7.475000024
12/8/2021 3:00,88.80000305,0,77.86615952,0,9.5,19,4.400000095,25,0,1.14E-12,136.9512711,99,102,0,3.17E-13,90,6.849999905
12/8/2021 4:00,88.80000305,0,75.69750023,0,9.5,19,4.400000095,25,0,1.14E-12,136.5011101,99,102,0,3.17E-13,87.25,5.599999905
12/8/2021 5:00,88.80000305,0.5,84.7314596,0,9.5,19,4.400000095,25,19.46805556,540.577981,135.3589288,99.54833333,102,4.495694456,150.1605509,81,5.825000048
12/8/2021 6:00,88.80000305,4.59375,89.23455912,0,9.5,19,4.400000095,25,37.49833333,782.2555092,134.9272804,101.7072222,102,8.865222364,217.2931978,84.25,5.375000119
12/8/2021 7:00,88.80000305,0,88.10488892,0,9.5,19,4.400000095,25,38.76583333,783.1746641,134.4120026,101.9072222,102,9.481222193,217.5485186,82.75,5.350000143
12/8/2021 8:00,88.80000305,0,89.65849682,0,9.5,19,4.400000095,25,35.94555556,781.6929266,135.0544815,101.7663889,102,8.429722403,217.1356054,79.25,5.199999928
12/8/2021 9:00,88.80000305,31.203125,88.2616511,0,9.5,19,4.400000095,25,34.76444444,782.966084,134.8759127,98.58722222,102,6.74502803,217.4919687,78,5.350000143
12/8/2021 10:00,88.80000305,0,88.49556357,0,9.5,19,4.400000095,25,49.97972222,783.6634636,133.82281,98.35888889,102,5.333972309,217.6842966,77,5.674999952
12/8/2021 11:00,88.80000305,8.703125,90.0072525,0,9.5,19,4.400000095,25,30.47583333,782.1050208,134.6458053,100.2127778,102,5.965361159,217.2513952,75.75,5.875000119
12/8/2021 12:00,88.80000305,7.203125,90.86200057,0,9.5,19,4.400000095,25,33.79333333,782.0089488,135.3272184,101.6172222,102,7.523027986,217.2247089,73.25,6.300000072
12/8/2021 13:00,88.80000305,0,90.91217247,0,9.5,19,4.400000095,25,34.23111111,781.8620501,135.2012775,101.8216667,102,7.716694561,217.1824451,71.25,6.425000072
12/8/2021 14:00,88.80000305,15.890625,87.53256611,0,9.5,19,4.400000095,25,41.02972222,785.9074872,135.7093735,101.7161111,102,10.01263916,218.3076362,71,6.125
12/8/2021 15:00,88.80000305,0,87.45499611,0,9.5,19,4.400000095,25,40.63138889,789.5793937,135.643734,101.8183333,102,10.12094446,219.2465952,73,5.800000072
12/8/2021 16:00,88.80000305,0,87.88999939,0,9.5,19,4.400000095,25,40,791.0999756,135.8059387,102,102,10,219.75,76,5.274999976
12/8/2021 17:00,88.80000305,0,87.88999939,0,9.5,19,4.400000095,25,40,791.0999756,135.8059387,102,102,10,219.75,77.5,5
12/9/2021 9:00,45.23866822,151.8125,87.83294537,0,4.839722222,9.679444444,2.241555604,12.73611111,40.28305556,787.5064698,134.7607411,101.6016667,102,10.00163907,218.7518009,94,2.75
12/9/2021 10:00,0,40.1875,89.62198954,0,0,0,0,0,37.045,783.2023571,134.4598427,101.3733333,102,8.631916884,217.5562111,93.25,3.449999988
12/9/2021 11:00,0,0,90.07052366,0,0,0,0,0,35.30916667,785.3173319,134.6590096,101.2925,102,8.092389034,218.1679875,92.25,3.725000024
12/9/2021 12:00,0,18,91.39249611,0,0,0,0,0,31.63194444,782.4542243,135.0082849,101.6261111,102,7.236305679,217.3483966,90,4.5
12/9/2021 13:00,0,4.703125,85.44788851,0,0,0,0,0,46.20194444,783.3185124,135.6497574,100.8666667,102,11.31463901,217.5898655,87,4.675000072
12/9/2021 14:00,0,16,82.93113627,0,0,0,0,0,55.26972222,781.551335,134.4645576,101.2666667,102,12.89266687,217.2087041,90.75,3.474999964
12/9/2021 15:00,0,0,85.31271592,0,0,0,0,0,47.10166667,782.0976895,135.1579742,101.2658333,102,11.63627793,217.2493593,89.25,3.775000036
12/9/2021 16:00,0,0,85.14024734,0,0,0,0,0,47.19888889,782.2983577,135.1821175,101.4611111,102,11.83025011,217.3745444,89,4.074999928
12/9/2021 17:00,0,0,85.01591721,0,0,0,0,0,47.29833333,782.727643,135.2270164,101.4611111,102,11.89772241,217.4118,89,4.049999952
12/9/2021 18:00,0,0,85.08124733,0,0,0,0,0,45.67305556,784.5149725,135.4673578,101.3111111,102,11.41119464,217.9208265,88.75,3.800000012
12/9/2021 19:00,0,55.109375,86.30249786,0,0,0,0,0,43.4125,783.1641231,135.9608574,101.3844444,102,10.87502803,217.5339386,88.75,3.449999988
12/9/2021 20:00,0,0,87.01099432,0,0,0,0,0,41.99944444,786.3264597,136.131958,101.4016667,102,10.37988915,218.3471891,91.75,2.824999988
12/9/2021 21:00,0,24.890625,87.83037186,0,0,0,0,0,39.64138889,788.4067353,136.4794006,101.3938889,102,9.823472458,219.001871,93.5,2.475000024
12/9/2021 22:00,0,0,89.1724987,0,0,0,0,0,36.05333333,791.1953124,136.4575653,100.9383333,101.4463889,8.449388848,219.7764766,94.5,2.324999988
12/9/2021 23:00,0,17.796875,88.99986154,0,0,0,0,0,35.55444444,791.8301189,136.6389465,100.7166667,101,8.201805684,219.9694781,94.25,2.25
12/10/2021 0:00,0,0,88.82500076,0,0,0,0,0,35.11527778,788.048875,136.6952209,100.3355556,101,8.232361167,218.9024655,93,2.325000048
12/10/2021 1:00,0,0,89.13749695,0,0,0,0,0,35.42833333,789.4749881,136.7527008,100.8461111,101,8.176444631,219.298609,89.25,2.25
12/10/2021 2:00,0,0,88.71002579,0,0,0,0,0,35.44583333,786.2337129,136.7053261,100.87,101,8.321305524,218.3982543,87.25,2.37500006
12/10/2021 3:00,0,0,88.95228567,0,0,0,0,0,35.31861111,791.3416542,136.7970177,98.79527778,101,8.124833415,219.8171265,88.5,2.149999976
12/10/2021 4:00,0,39,86.80410755,0,0,0,0,0,40.4725,785.8508983,136.3886795,99.10555556,101,8.83602777,218.2919167,89.5,2.175000012
12/10/2021 5:00,0,0,85.7518864,0,0,0,0,0,43.49444444,783.0625038,133.9782448,100.8633333,101.135,10.85566671,217.5173633,89.5,2.300000012
12/10/2021 6:00,0,16.203125,85.24193382,0,0,0,0,0,44.55833333,782.4022954,133.3257294,101.3702778,102,11.16191695,217.3339712,91.5,2.274999976
