Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
12/10/2021 7:00,0,0,86.09499741,0,0,0,0,0,44.58722222,782.64759,133.2812767,101.2105556,102,11.07041691,217.40072,92.75,2.175000012
12/10/2021 8:00,0,0,85.79000092,0,0,0,0,0,44.50555556,782.3734685,133.2209435,101.0838889,102,11.06697241,217.3555173,94,1.99999997
12/10/2021 9:00,0,38.109375,87.60723363,0,0,0,0,0,40.44972222,783.6125481,133.9320221,101.2061111,102,9.8271946,217.670153,94,2.174999952
12/10/2021 10:00,0,0,89.25500298,0,0,0,0,0,38.03166667,782.9548594,134.3035278,101.4152778,102,9.061472416,217.532284,94,2.75
12/10/2021 11:00,0,0,88.89249039,0,0,0,0,0,38.01777778,782.8329172,134.7502518,101.3794444,102,9.092861303,217.4535886,94.5,2.900000036
12/10/2021 12:00,0,0,88.12499809,0,0,0,0,0,40.06916667,782.6026343,134.2804298,100.9994444,102,9.764666799,217.3896212,95,2.774999976
12/10/2021 13:00,0,34.6875,87.34930512,0,0,0,0,0,41.34666667,782.4509629,133.6143417,101.3,102,10.23225028,217.3474904,96,2.350000024
12/10/2021 14:00,0,0,88.21520996,0,0,0,0,0,39.33333333,783.1013876,134.226387,101.0788889,102,9.534861349,217.5281644,96,1.99999994
12/10/2021 15:00,0,22.8125,88.8774929,0,0,0,0,0,37.645,782.6099639,134.8721657,101.1955556,102,9.035472402,217.3916574,96.75,2.450000048
12/10/2021 16:00,0,0,90.10501671,0,0,0,0,0,34.49194444,780.9418033,135.2355423,101.7136111,102,8.149250145,216.9574459,97,3.100000024
12/10/2021 17:00,0,16.5,91.02189784,0,0,0,0,0,31.89638889,781.5344714,135.6303867,101.5,102,7.33205569,217.0929094,97,3.600000024
12/10/2021 18:00,0,6.390625,87.84060957,0,0,0,0,0,40.01,784.6903023,136.4729347,101.0683333,102,9.633972303,217.9695295,96.5,4.925000072
12/10/2021 19:00,0,0,89.33120289,0,0,0,0,0,38.06277778,785.0067021,136.1936989,101.3644444,102,8.949555701,218.0780203,96,5.350000024
12/10/2021 20:00,0,24,87.54749509,0,0,0,0,0,41.51083333,784.7400157,136.1572418,101.3005556,102,10.13488904,217.9833381,95.5,5.549999952
12/10/2021 21:00,0,0,89.45990824,0,0,0,0,0,36.79666667,785.4672942,136.3135757,101.3563889,102,8.768305673,218.18536,95.75,5.799999952
12/10/2021 22:00,0,11.703125,91.87786335,0,0,0,0,0,30.355,797.7976912,136.8612213,101.4597222,102,6.845277921,221.772507,96,6.149999857
12/10/2021 23:00,0,0,92.46890245,0,0,0,0,0,29.15055556,794.9751489,136.9245605,101.5,102,6.318833506,220.8264314,96,6.199999809
12/11/2021 0:00,0,14.40625,93.20871488,0,0,0,0,0,26.81666667,800.1825361,137.1557884,101.25,102,5.629805626,222.2729268,95.75,6.274999976
12/11/2021 1:00,0,0,93.31499863,0,0,0,0,0,26.43888889,795.9933111,136.9582977,101.25,102,5.681361234,221.1092535,94.75,6.624999881
12/11/2021 2:00,0,0,93.33249474,0,0,0,0,0,25.95638889,797.1196389,136.8752975,101.5,102,5.225000262,221.4221222,94.25,6.925000072
12/11/2021 3:00,0,0,93.65999985,0,0,0,0,0,25.1625,798.2688053,136.8475189,101.5,102,5.200000167,221.7413353,93.75,6.850000143
12/11/2021 4:00,0,0,92.89299316,0,0,0,0,0,28.76,798.2122128,136.8143005,101.6472222,102,6.153361321,221.769306,94,7
12/11/2021 5:00,0,25.1875,92.1724968,0,0,0,0,0,30.38916667,795.7614895,136.6647769,101.25,102,6.635666788,221.0491872,94.75,6.850000024
12/11/2021 6:00,0,10.5,90.52063566,0,0,0,0,0,34.32222222,786.0638205,136.5445709,101.1975,102,7.883500069,218.351062,95.5,6.900000095
12/11/2021 7:00,0,0,90.98387179,0,0,0,0,0,33.69472222,790.5478573,136.6709175,101.6244444,102,7.582250153,219.5966279,95.75,6.949999928
12/11/2021 8:00,0,0,90.05791978,0,0,0,0,0,35.73694444,788.6583688,136.671554,101.2433333,102,8.238861234,219.0717693,92,6.800000072
12/11/2021 9:00,0,22.109375,90.81480534,0,0,0,0,0,33.64194444,792.4426313,136.2806549,101.1194444,102,7.595027896,220.1201521,82.25,7.325000048
12/11/2021 10:00,0,9.09375,90.45783005,0,0,0,0,0,33.09194444,796.0887691,137.3489487,98.06611111,102,6.077861136,221.1159784,80.75,7.475000024
12/11/2021 11:00,0,0,92.52552038,0,0,0,0,0,30.23194444,800.6128483,136.3669815,101.2772222,102,6.490555511,222.3924584,79.25,7.225000024
12/11/2021 12:00,0,0,93.15392636,0,0,0,0,0,29.34138889,801.6033619,136.2954788,101.75,102,6.344500084,222.6676009,79.5,7.199999928
12/11/2021 13:00,0,0,92.07404164,0,0,0,0,0,31.27472222,801.1707562,136.4906425,101.5,102,6.750305623,222.5474331,82.25,6.449999928
12/11/2021 14:00,0,24.296875,90.57664135,0,0,0,0,0,35.67194444,800.4283048,136.4121094,101.2327778,102,8.292500189,222.3411966,87.25,5.225000024
12/11/2021 15:00,0,0,91.2252332,0,0,0,0,0,34.22055556,799.8555273,136.5540771,101.6944444,102,7.743250181,222.1820917,86,5.675000072
12/11/2021 16:00,0,0,90.9657708,0,0,0,0,0,34.72694444,798.6752359,136.4405441,101.5061111,102,7.815277968,221.8542324,84.5,5.524999976
12/11/2021 17:00,0,0,89.63749504,0,0,0,0,0,37.75638889,799.0417996,136.2107544,101.04,102,8.877861354,221.8274962,83,4.075000048
12/11/2021 18:00,0,30,89.31639732,0,0,0,0,0,38.08833333,797.8427722,136.5224991,101.0872222,102,8.97636122,221.622993,89,3.574999988
12/11/2021 19:00,0,14.609375,90.87249756,0,0,0,0,0,34.34055556,801.0264775,136.5509567,101,102,7.7615001,222.5073551,87.75,4
12/11/2021 20:00,0,0,91.39163477,0,0,0,0,0,33.86361111,799.9454382,136.6659775,101.0855556,102,7.73413899,222.2070664,85.75,4.024999917
12/11/2021 21:00,0,0,92.10074615,0,0,0,0,0,30.96166667,801.0522197,136.9729996,101.25,102,6.873611133,222.5145061,84.5,4.074999928
12/11/2021 22:00,0,18.09375,92.36563705,0,0,0,0,0,30.22111111,801.5325049,136.8587074,101.2861111,102,6.46288907,222.6479188,86.5,3.474999964
12/11/2021 23:00,0,0,91.83646455,0,0,0,0,0,32.05305556,801.002805,136.8685646,101.25,102,6.963111259,222.4971225,90.25,2.924999952
12/12/2021 0:00,0,16.5,91.2199955,0,0,0,0,0,34.14888889,800.3665333,136.8557243,101.1541667,102,7.70455567,222.302587,93.5,2.349999964
12/12/2021 1:00,0,0,91.4924984,0,0,0,0,0,32.66472222,799.0932198,136.6782494,101.5,102,7.146500153,221.9703397,94.5,2.274999976
12/12/2021 2:00,0,0,91.75499535,0,0,0,0,0,32.52833333,801.9114535,137.0506287,101.25,102,7.224305735,222.753182,94.75,2.525000036
12/12/2021 3:00,0,0,92.09984186,0,0,0,0,0,31.285,800.5859491,136.9622841,101.25,102,6.756611164,222.3849866,90,3.25
12/12/2021 4:00,0,0,91.28749847,0,0,0,0,0,33.14805556,798.78165,136.8226509,102.1372222,102,7.346277893,221.8837921,89.75,3.125
12/12/2021 5:00,0,38.40625,90.04761568,0,0,0,0,0,36.56055556,799.2463624,136.495472,101.2472222,102,8.595777878,221.9052405,89.5,3.125
12/12/2021 6:00,0,0,86.81110561,0,0,0,0,0,43.48944444,799.819348,135.8338814,100.915,102,10.60536126,222.1720414,88,3.049999952
12/12/2021 7:00,0,13.390625,84.63224321,0,0,0,0,0,48.66305556,793.9274252,135.6479721,101.0555556,102,12.05861127,220.5353962,88.5,2.949999988
12/12/2021 8:00,0,0,85.73365689,0,0,0,0,0,45.94611111,797.4280693,135.4724083,101.2380556,102,11.44958354,221.5077974,86.75,3.225000024
12/12/2021 9:00,0,29.203125,86.90326079,0,0,0,0,0,43.09638889,797.7568499,135.5660248,101.0777778,102,10.57697241,221.5991251,86.5,3.524999976
12/12/2021 10:00,0,0,87.97249603,0,0,0,0,0,40.92472222,796.8209817,136.1962395,101.3358333,102,10.069028,221.3391618,88.75,3.5
12/12/2021 11:00,0,0,87.25366088,0,0,0,0,0,42.34083333,796.800091,135.9093132,101.055,102,10.38316691,221.3333591,91.25,2.975000024
12/12/2021 12:00,0,0,87.97577301,0,0,0,0,0,41.40666667,799.8571518,135.6724854,100.9577778,102,10.01569463,222.1825427,91.75,3.525000036
12/12/2021 13:00,0,0,87.52025734,0,0,0,0,0,41.3925,798.157104,135.7442932,101.1416667,102,10.17616691,221.7635247,92,3.725000024
12/12/2021 14:00,0,55.203125,88.23249626,0,0,0,0,0,39.32083333,798.6856209,136.1094818,101.3008333,102,9.593527923,221.8471638,92.5,3.899999976
12/12/2021 15:00,0,0,88.78359145,0,0,0,0,0,38.82944444,800.3166546,136.0731735,101.3816667,102,9.299639076,222.310182,89,4.199999928
12/12/2021 16:00,0,0,88.31798698,0,0,0,0,0,40.36694444,800.53848,136.0988846,101.0652778,102,9.867027869,222.3718004,89.75,3.550000012
12/12/2021 17:00,0,0,88.30750656,0,0,0,0,0,39.85694444,799.3844119,136.0629654,101.4586111,102,9.726222481,222.0512257,92.25,3.200000048
12/12/2021 18:00,0,33.296875,87.18594237,0,0,0,0,0,42.32333333,786.7451274,135.9790268,100.8833333,102,10.218278,218.5403144,93,3.574999988
12/12/2021 19:00,0,0,88.33813876,0,0,0,0,0,39.14972222,788.1863179,136.0432053,101.3638889,102,9.526611442,218.9393249,93.25,3.550000012
12/12/2021 20:00,0,0,87.98749542,0,0,0,0,0,40.35861111,787.6719538,136.0552292,101.4294444,102,9.792416953,218.7128894,94,3.225000024
12/12/2021 21:00,0,0,88.83535456,0,0,0,0,0,38.35166667,785.5317128,136.3892517,101.4622222,102,9.179805607,218.1969275,94,3.5
12/12/2021 22:00,0,37.203125,90.1547919,0,0,0,0,0,36.36416667,788.6040471,136.8304558,101.7552778,102,8.508138915,219.0566804,92.5,3.525000036
12/12/2021 23:00,0,0,89.77065266,0,0,0,0,0,36.975,786.8018148,136.5481758,101.5166667,102,8.524028049,218.5560605,92.25,3.225000024
12/13/2021 0:00,0,0,89.70249557,0,0,0,0,0,34.75138889,788.9419207,136.712822,101.0288889,101.4436111,7.97830568,219.31514,91.5,3.524999976
12/13/2021 1:00,0,27.203125,90.10999298,0,0,0,0,0,33.43472222,790.6738166,136.8178902,100.5738889,101,7.761638943,219.6316162,86.75,4.024999976
12/13/2021 2:00,0,0,90.07749748,0,0,0,0,0,33.0675,793.289481,136.9910889,100.7538889,101,7.551527931,220.35819,84.25,4.149999857
12/13/2021 3:00,0,0,90.36387062,0,0,0,0,0,32.63805556,794.4539569,136.8234329,100.8344444,101,7.500361253,220.6816551,81.5,4.325000048
12/13/2021 4:00,0,24.703125,87.5419705,0,0,0,0,0,39.81305556,787.1162291,136.3328018,100.4586111,101,9.488055646,218.6433973,83.75,4.049999952
12/13/2021 5:00,0,0,87.34514417,0,0,0,0,0,41.57361111,782.4947322,135.426145,101.0141667,101.4194444,10.03747235,217.3596485,87.25,3.524999976
12/13/2021 6:00,0,0,86.24810964,0,0,0,0,0,42.03055556,781.9547183,134.032711,100.4922222,101.3652778,10.30766677,217.209645,93.25,2.025000006
12/13/2021 7:00,0,29.890625,84.9450016,0,0,0,0,0,43.16361111,783.3846772,133.6937904,100.7744444,101,10.89538906,217.6068557,95,1.725000024
12/13/2021 8:00,0,0,85.82999992,0,0,0,0,0,41.76805556,783.221215,133.8816147,100.5561111,101,10.26444462,217.5614492,96,2.37499994
12/13/2021 9:00,0,0,86.5549984,0,0,0,0,0,40.2975,782.5693055,134.1388702,100.3394444,101,9.838000135,217.3868448,95,3.025000036
12/13/2021 10:00,0,26.796875,88.01691461,0,0,0,0,0,36.87416667,782.6109563,134.3805733,100.5822222,101,8.831361282,217.3919328,91.75,4.100000024
12/13/2021 11:00,0,11.40625,82.7672523,0,0,0,0,0,51.32194444,782.5014328,135.008873,100.1716667,101,12.47575022,217.3801145,91,4.674999952
12/13/2021 12:00,0,0,83.25950091,0,0,0,0,0,49.725,782.3421625,134.7297325,100.6877778,101,12.17144477,217.3172683,89.25,4.899999976
12/13/2021 13:00,0,0,82.13350105,0,0,0,0,0,54.35444444,783.1148548,134.5879974,100.3169444,101,12.88638901,217.5319048,88.25,4.300000072
12/13/2021 14:00,0,0,82.20071903,0,0,0,0,0,53.44527778,783.1484734,134.5301978,100.5361111,101,12.81475022,217.4634667,88.75,4.25
12/13/2021 15:00,0,47.59375,82.44999695,0,0,0,0,0,51.275,783.146759,134.9100456,100.7055556,101,12.5385279,217.4338227,86.5,4.5
12/13/2021 16:00,0,0,82.58999443,0,0,0,0,0,50.72,783.1151425,135.0402946,100.6194444,101,12.46494468,217.6472626,87.5,4.549999952
12/13/2021 17:00,0,35.40625,83.95234299,0,0,0,0,0,46.98444444,783.3474703,135.2423019,100.2002778,101,11.63263911,217.5965203,91,4.524999976
12/13/2021 18:00,0,0,84.96077673,0,0,0,0,0,44.195,783.3335619,135.3791542,100.3594444,101,11.02169465,217.592657,91,4.375000119
12/13/2021 19:00,0,0,86.14980176,0,0,0,0,0,41.23944444,785.2782633,136.1017876,100.8377778,101,10.12552804,218.2342399,92,4.224999905
12/13/2021 20:00,0,22.5,87.11501884,0,0,0,0,0,39.72055556,783.6587354,136.1172295,100.5483333,101,9.740305784,217.6082223,92.5,3.550000012
12/13/2021 21:00,0,0,87.22024536,0,0,0,0,0,39.30388889,786.7134335,136.1782112,100.6927778,101,9.48186155,218.5315099,94,3.549999952
12/13/2021 22:00,0,24.90625,89.42753721,0,0,0,0,0,34.895,792.2663596,136.8018761,100.7883333,101,8.163333382,220.0739894,94.75,3.475000024
12/13/2021 23:00,0,0,90.48525778,0,0,0,0,0,32.07583333,795.2806532,136.8031845,100.75,101,7.107750093,220.911293,95.75,3.849999964
12/14/2021 0:00,0,12.390625,91.35663982,0,0,0,0,0,29.98361111,797.1315269,136.9880905,100.4694444,101,6.541861319,221.4254247,95,4.00000006
12/14/2021 1:00,0,9.5,89.94449615,0,0,0,0,0,33.07055556,793.5518479,136.8819504,101.1222222,101,7.552472386,220.431069,95,3.375
12/14/2021 2:00,0,0,90.05499268,0,0,0,0,0,34.15666667,792.4229496,136.9269867,100.6194444,101,7.545638989,220.0417375,95.5,3.074999928
12/14/2021 3:00,0,0,89.37506184,0,0,0,0,0,34.90361111,788.6675207,136.7408791,100.5627778,101,7.995389072,219.0743123,95,3.199999988
12/14/2021 4:00,0,22.5,88.25245971,0,0,0,0,0,39.15333333,783.6702228,136.1924782,100.5555556,101,9.34586135,217.6875626,94,3.274999976
12/14/2021 5:00,0,0,86.77887239,0,0,0,0,0,40.04194444,783.7345794,134.483754,100.775,101,9.674639072,217.7491897,95,3.175000012
12/14/2021 6:00,0,0,86.56396002,0,0,0,0,0,40.17972222,782.4391368,134.223835,100.6811111,101,9.887583579,217.3442052,94.5,2.5
12/14/2021 7:00,0,28.296875,85.83494186,0,0,0,0,0,41.70333333,781.4110517,133.2461815,100.6858333,101,10.36150026,217.0586258,94,2.024999976
12/14/2021 8:00,0,0,85.06249809,0,0,0,0,0,43.94972222,782.8262729,133.4952927,100.5080556,101,10.99638911,217.451743,94,1.87499997
12/14/2021 9:00,0,25.703125,84.24499893,0,0,0,0,0,45.9875,782.4259277,133.6059723,100.6616667,101,11.37572236,217.3405362,94,1.849999964
12/14/2021 10:00,0,0,84.64499855,0,0,0,0,0,43.665,780.5711914,133.8002052,100.6233333,101,10.81086122,216.8253314,93.75,2.300000012
12/14/2021 11:00,0,0,86.05499649,0,0,0,0,0,42.29888889,780.8225124,134.0545654,100.5738889,101,10.45266676,216.969159,91.75,2.974999964
12/14/2021 12:00,0,29.703125,86.14749336,0,0,0,0,0,40.74611111,783.5570865,134.4152222,100.6269444,101,10.08091689,217.6547469,91.75,3.149999976
12/14/2021 13:00,0,0,86.63002014,0,0,0,0,0,40.28694444,782.0156536,134.3881378,100.5783333,101,9.787166865,217.2265709,92.5,3
12/14/2021 14:00,0,0,86.75114977,0,0,0,0,0,40.17166667,781.320222,134.3972435,100.6086111,101,9.663222431,217.0556177,93.25,2.824999988
12/14/2021 15:00,0,0,87.5,0,0,0,0,0,38.42083333,780.3249297,135.0903511,100.7327778,101.3277778,9.285333533,216.7569258,90.5,3.549999952
12/14/2021 16:00,0,35.703125,87.61499405,0,0,0,0,0,37.83833333,782.538572,135.3137093,100.7633333,101,9.066944494,217.3093263,88.75,3.62499994
12/14/2021 17:00,0,0,87.86998367,0,0,0,0,0,37.96222222,782.4695477,135.152916,100.6011111,101,9.185639104,217.2949527,88.5,3.349999964
12/14/2021 18:00,0,0,88.24749565,0,0,0,0,0,37.02416667,782.9479116,135.144165,100.2658333,101,8.811389046,217.4855319,89,3.175000012
12/14/2021 19:00,0,30.296875,89.48747536,0,0,0,0,0,33.89166667,781.822558,135.8713951,100.8316667,101,7.719416821,217.1729335,89,3.225000024
12/14/2021 20:00,0,0,90.09249687,0,0,0,0,0,32.705,782.2028891,136.09412,100.795,101,7.537722305,217.2723315,90.25,2.949999988
12/14/2021 21:00,0,0,90.31999588,0,0,0,0,0,31.27222222,783.0974662,136.1962242,101.0266667,101,7.238055642,217.4043896,91.25,2.775000036
12/14/2021 22:00,0,23.5,88.66265984,0,0,0,0,0,36.07611111,785.0982756,136.4672852,100.3083333,101,8.522917056,218.1404936,92.25,2.50000006
12/14/2021 23:00,0,0,88.49966706,0,0,0,0,0,37.24111111,785.3269854,136.5169754,100.8708333,101,8.791444705,218.1463853,93,2.299999952
12/15/2021 0:00,0,0,88.44749451,0,0,0,0,0,37.01222222,789.8573699,136.5417252,100.5866667,101,8.765250293,219.4048256,93.25,2.225000024
12/15/2021 1:00,0,0,88.88999748,0,0,0,0,0,35.75722222,789.8469673,136.7129288,100.9183333,101,8.413222385,219.4019359,92.5,2.399999976
12/15/2021 2:00,0,33.90625,89.57999611,0,0,0,0,0,35.5,786.7422034,136.5463295,101,101,8.093972219,218.5395018,89.5,2.975000024
12/15/2021 3:00,0,0,89.7349987,0,0,0,0,0,33.39777778,788.8733873,136.6573639,100.6558333,101,7.75461137,219.2000925,86,3.450000048
12/15/2021 4:00,0,18.296875,88.36991238,0,0,0,0,0,37.72777778,786.2847657,136.3081207,100.2483333,101,9.019805708,218.4124352,85.5,3.524999976
12/15/2021 5:00,0,0,86.65097956,0,0,0,0,0,41.33722222,782.3579606,134.9573936,100.2505556,101,10.09386132,217.3216566,89,2.899999976
12/15/2021 6:00,0,21.203125,85.35623864,0,0,0,0,0,43.62055556,780.4588264,133.893837,100.6288889,101.0041667,10.91797248,216.9276836,92,2.574999988
12/15/2021 7:00,0,0,84.98617111,0,0,0,0,0,46.46583333,781.5505557,133.0801773,101.1272222,102,11.44580575,217.0959885,90.5,3.074999988
12/15/2021 8:00,0,21.296875,87.36995879,0,0,0,0,0,40.85888889,780.9598069,134.1164551,101.2966667,102,9.996722411,217.0161509,86,3.800000012
12/15/2021 9:00,0,7.59375,88.29569588,0,0,0,0,0,59.58694444,771.6535393,134.9750748,106.9188889,105.7422222,12.67313913,214.3482058,79.5,4.75
12/15/2021 10:00,0,0,87.61643768,0,0,0,0,0,69.38194444,778.8470928,134.7129478,109.595,110,14.33250025,216.346415,75,5.474999905
12/15/2021 11:00,0,28.796875,89.86339494,0,0,0,0,0,45.29583333,779.6916138,135.0448952,105.3472222,105.9447222,10.58886136,216.4639442,72.25,5.825000167
12/15/2021 12:00,0,0,90.96231473,0,0,0,0,0,32.26194444,781.1236841,135.5592308,101.5333333,102,7.293555742,216.9788016,70.75,6.275000095
12/15/2021 13:00,0,11.609375,91.78499603,0,0,0,0,0,29.70472222,781.9259578,135.8573456,101.3933333,102,6.440333541,217.201656,65.75,7.024999976
12/15/2021 14:00,0,0,92.34999847,0,0,0,0,0,30.99194444,782.1282133,135.7832413,101.7166667,102,6.816916871,217.2578378,69.75,6.774999976
12/15/2021 15:00,0,17.390625,90.62177625,0,0,0,0,0,34.38472222,781.5089696,135.7305145,101.3155556,102,7.736833499,217.0858251,74.5,6.450000048
12/15/2021 16:00,0,0,88.96804051,0,0,0,0,0,38.07861111,786.1935186,135.5127182,101.5288889,102,8.955083638,218.338796,78.5,5.899999976
12/15/2021 17:00,0,0,87.8837668,0,0,0,0,0,39.38944444,785.9838186,135.5326004,101.3877778,102,9.615027919,218.3288388,78.75,5.725000024
12/15/2021 18:00,0,28.203125,90.39514597,0,0,0,0,0,30.4025,783.9557871,135.791242,101.1519444,101.725,7.240944604,217.7654972,79.25,5.574999928
12/15/2021 19:00,0,0,91.69749451,0,0,0,0,0,25.29861111,782.2372708,136.3956833,99.25,100,5.266250072,217.3142895,79.5,5.450000048
12/15/2021 20:00,0,0,91.85749626,0,0,0,0,0,24.2375,782.9993016,136.3431702,99.25,100,4.892777792,217.4998067,81.75,5.024999976
12/15/2021 21:00,0,0,92.05024967,0,0,0,0,0,21.64944444,782.8655235,136.8296814,99,100,4.56577795,217.4628779,82.5,4.875000119
12/15/2021 22:00,0,15.703125,92.79500008,0,0,0,0,0,20.55638889,781.6830282,136.9557762,99.5,100,4.051833346,217.1341752,85,4.649999857
12/15/2021 23:00,0,0,92.79499626,0,0,0,0,0,20.085,782.7232922,136.741291,99.33055556,100,3.917194594,217.4231374,85,4.849999905
12/16/2021 0:00,0,0,92.94749832,0,0,0,0,0,20.975,783.6931177,136.8081665,99.4325,100,3.951389008,217.6925337,83.75,4.975000024
12/16/2021 1:00,0,13.5,93.26499557,0,0,0,0,0,24.96444444,781.6412233,136.5998688,101.25,101.7572222,5.150000095,217.1225623,83.75,4.775000095
12/16/2021 2:00,0,0,91.72632872,0,0,0,0,0,29.57805556,784.2880002,137.0492834,101.3283333,102,6.46638907,217.9508131,83,4.699999809
12/16/2021 3:00,0,9,90.65755296,0,0,0,0,0,34.76583333,791.9990753,136.7716446,101.47,102,8.014111238,219.9997434,81,4.724999905
12/16/2021 4:00,0,14.09375,88.44239986,0,0,0,0,0,40.24888889,784.4662283,136.3558426,101.1930556,102,9.762166861,217.9239533,82,4.624999881
12/16/2021 5:00,0,0,88.40121802,0,0,0,0,0,39.81194444,784.2461142,135.7445259,101.4236111,102,9.598555717,217.8461438,84.5,4.274999976
12/16/2021 6:00,0,14.90625,87.7588828,0,0,0,0,0,40.03777778,781.7391048,134.9490128,101.5116667,102,9.632750289,217.1497519,86.75,3.950000048
12/16/2021 7:00,0,0,87.65932736,0,0,0,0,0,40.14833333,782.0309476,134.082119,101.4422222,102,9.88505583,217.2308196,88.5,3.699999988
12/16/2021 8:00,0,27.59375,86.21042642,0,0,0,0,0,43.84083333,782.7048922,133.6685295,100.9205556,102,10.85888902,217.4180267,92,3.399999976
12/16/2021 9:00,0,0,86.22733498,0,0,0,0,0,43.11805556,782.8919143,133.9500313,101.1738889,102,10.65438894,217.4699767,93.25,3.25000006
12/16/2021 10:00,0,19.8125,88.70054457,0,0,0,0,0,37.32027778,781.3109943,134.5319633,101.3261111,102,9.132527904,217.0308321,93.75,3.625
12/16/2021 11:00,0,0,90.08941286,0,0,0,0,0,36.2175,782.3727449,134.563961,101.025,102,8.321111148,217.3257632,88.75,4.575000048
12/16/2021 12:00,0,0,90.80993698,0,0,0,0,0,33.34027778,781.8791804,135.0733147,101.165,102,7.45350011,217.188662,84.5,5.149999976
12/16/2021 13:00,0,18.59375,92.1543288,0,0,0,0,0,30.50833333,783.1793038,135.4634209,101.1427778,102,6.587277872,217.5498076,82.5,5.450000048
12/16/2021 14:00,0,0,91.6499958,0,0,0,0,0,31.41444444,782.766633,135.4821129,100.8605556,102,6.892638991,217.6282319,84.25,5.300000072
12/16/2021 15:00,0,0,90.60948197,0,0,0,0,0,33.77111111,785.686352,135.1035843,101.1466667,102,7.723916703,218.2462096,85.75,4.875000119
12/16/2021 16:00,0,21.40625,86.18169416,0,0,0,0,0,44.88527778,796.3116287,135.2396736,101.1777778,102,11.1573335,221.1976751,84.75,4.550000072
12/16/2021 17:00,0,0,86.28524942,0,0,0,0,0,44.4225,798.2476154,135.3856583,101.4025,102,11.07041688,221.7354482,86.25,4.275000095
12/16/2021 18:00,0,27.296875,89.43142757,0,0,0,0,0,35.61861111,784.8388856,135.510006,101.5277778,102,8.544916719,218.0108025,90.5,3.75
12/16/2021 19:00,0,0,92.26860097,0,0,0,0,0,28.93861111,783.119206,135.8533974,101.6033333,102,6.451833354,217.5886692,90.75,3.399999976
12/16/2021 20:00,0,0,93.44999313,0,0,0,0,0,30.81388889,780.6607962,136.3513412,102.8697222,103.05,6.664333485,216.850222,85,3.125
12/16/2021 21:00,0,0,93.62998962,0,0,0,0,0,31.31444444,781.1065161,136.3768845,103.5,104,6.9043056,216.9740329,82,2.900000036
12/16/2021 22:00,0,0,93.03772639,0,0,0,0,0,28.74916667,782.6590994,136.6429024,102.0605556,102.8233333,6.37297242,217.2678754,84.25,2.175000012
12/16/2021 23:00,0,30.890625,91.69578538,0,0,0,0,0,29.94694444,782.9658036,136.4031715,101.235,101.915,6.530861146,217.4905019,85.5,1.824999988
12/17/2021 0:00,0,0,92.69257663,0,0,0,0,0,28.16555556,783.606299,136.7812004,101,102,6.314999954,217.6684172,84,1.224999994
12/17/2021 1:00,0,14.90625,92.71427671,0,0,0,0,0,28.165,781.7024329,137.0315971,101.3516667,102,6.119027806,217.248593,84,1.25
12/17/2021 2:00,0,0,92.54124832,0,0,0,0,0,27.60722222,782.0923204,136.8424301,101.75,102,6.120805574,217.252026,84.25,1.200000048
12/17/2021 3:00,0,0,92.84249878,0,0,0,0,0,27.95472222,782.1131612,136.8965034,101.25,102,5.991083342,217.2536566,84,1.475000024
12/17/2021 4:00,0,20.203125,91.31929247,0,0,0,0,0,33.23472222,782.8290529,136.3762245,101.3711111,102,7.458444471,217.4525153,84,0.950000003
12/17/2021 5:00,0,0,87.43378894,0,0,0,0,0,41.22555556,782.8866233,134.5628052,101.0036111,102,10.14833355,217.5192013,83,0.600000009
12/17/2021 6:00,0,13.390625,82.26540667,0,0,0,0,0,64.46722222,783.3683363,132.1956275,101.3130556,102.515,13.4976391,217.6023165,83.5,0.150000004
12/17/2021 7:00,0,14.703125,84.70205926,0,0,0,0,0,87.64277778,783.3893864,131.8470764,107.4666667,107.5125,14.86977796,217.6243601,85,0
12/17/2021 8:00,0,20.796875,87.44846887,0,0,0,0,0,58.70722222,783.3360755,133.6658859,107.6611111,108,13.65280568,217.5933549,87,0.350000005
12/17/2021 9:00,0,0,86.66749763,0,0,0,0,0,61.72111111,781.7124927,133.323452,107.2027778,108,13.93213918,217.1720663,87.25,0.775000006
12/17/2021 10:00,0,0,87.84333173,0,0,0,0,0,54.74138889,780.8423401,134.2091637,107.3427778,108,13.14655573,216.9006505,85,1.375
12/17/2021 11:00,0,37.109375,87.54072315,0,0,0,0,0,54.92166667,781.0090979,134.1199379,107.4308333,108,13.22727797,216.9469728,83.25,1.324999958
12/17/2021 12:00,0,0,87.97999191,0,0,0,0,0,55.26222222,781.7255378,133.7991104,107.0361111,108,13.20827789,217.1459832,88,0.950000003
12/17/2021 13:00,0,0,87.74000168,0,0,0,0,0,55.58111111,782.8385698,133.8629951,107.4366667,108,13.24772244,217.4293607,93.75,0.899999991
12/17/2021 14:00,0,0,88.80749512,0,0,0,0,0,51.145,783.5678661,134.7977333,107.5522222,108,12.73361131,217.6577415,92.5,1.649999976
12/17/2021 15:00,0,48.703125,89.20784958,0,0,0,0,0,49.42222222,780.1354969,134.7079086,107.38,108,12.19508359,216.7043056,89.5,2.174999952
12/17/2021 16:00,0,20.6875,89.71961784,0,0,0,0,0,43.95472222,782.3561533,134.9988594,105.3288889,106.745,11.17138916,217.2070166,88.75,2.475000024
12/17/2021 17:00,0,0,88.82499313,0,0,0,0,0,42.98111111,780.8639706,134.5307999,104.6277778,105,10.89094454,216.9763354,88.5,2.599999905
12/17/2021 18:00,0,0,91.12013242,0,0,0,0,0,38.63055556,780.9991179,135.4318924,105.2222222,105,9.421944647,216.945589,89,2.725000024
12/17/2021 19:00,0,21.8125,93.29504608,0,0,0,0,0,34.59916667,779.4390423,136.2989448,104.1477778,105,7.936361234,216.5108461,91.25,2.125
12/17/2021 20:00,0,0,92.03269907,0,0,0,0,0,37.16472222,779.5509622,135.9071541,104.7044444,105,8.949694583,216.5419342,94,1.550000012
12/17/2021 21:00,0,16.59375,92.61238718,0,0,0,0,0,35.73666667,782.4966771,136.2749519,104.8472222,105,8.478083669,217.2747723,95,1.000000015
12/17/2021 22:00,0,0,93.05999565,0,0,0,0,0,33.85805556,783.0317368,136.3365974,104.7205556,105,7.794833465,217.5088167,95.75,0.849999994
12/17/2021 23:00,0,18.90625,93.54999924,0,0,0,0,0,33.2025,782.4392136,136.7746773,104.5605556,105,7.615861262,217.3442267,96,1.150000006
12/18/2021 0:00,0,0,93.71624756,0,0,0,0,0,33.31361111,781.9297743,136.7396889,105.045,105,7.750000119,217.2027158,96,1.274999976
12/18/2021 1:00,0,0,93.87499619,0,0,0,0,0,33.21,779.9212202,136.502758,104.8411111,105,7.605611337,216.644784,96,1.25000003
12/18/2021 2:00,0,0,94.05499458,0,0,0,0,0,32.32888889,782.569667,136.7325821,105.0055556,105,7.31725006,217.3804635,96,1.62500003
12/18/2021 3:00,0,0,94.16360107,0,0,0,0,0,31.27833333,781.7556812,137.0319405,104.5305556,105,7.055000194,217.1557455,96,1.974999994
12/18/2021 4:00,0,41.09375,91.69253414,0,0,0,0,0,38.33361111,784.1507296,137.0441596,104.6222222,105,9.07877803,217.7208046,96,2.5
12/18/2021 5:00,0,0,89.07807378,0,0,0,0,0,45.64194444,783.9985231,136.0537987,104.5227778,105,11.24583352,217.7773684,95,2.824999988
12/18/2021 6:00,0,15.59375,86.01910878,0,0,0,0,0,53.61083333,781.9707022,135.3108177,104.5511111,105,12.89352785,217.2258902,95,2.849999964
12/18/2021 7:00,0,0,84.9004998,0,0,0,0,0,59.42444444,782.0246045,135.1178284,104.335,105,13.54025007,217.2290576,95.5,3.149999976
12/18/2021 8:00,0,29.40625,89.03606562,0,0,0,0,0,37.09638889,781.6767926,134.5510849,101.6869444,102.6366667,8.793277879,217.1324434,96,3.275000036
12/18/2021 9:00,0,0,89.98839701,0,0,0,0,0,35.63861111,785.224973,135.5165825,100.775,102,8.404694594,218.1180487,97,3.825000048
12/18/2021 10:00,0,15.296875,86.87902594,0,0,0,0,0,42.47805556,794.2465692,135.5230484,101.5477778,102,10.62188901,220.6240472,97,4.325000048
12/18/2021 11:00,0,0,88.018606,0,0,0,0,0,40.79972222,799.3056093,135.9757042,101.3272222,102,9.94208358,222.0712512,97,5.074999928
12/18/2021 12:00,0,22.5,90.66459304,0,0,0,0,0,35.00194444,799.5731887,136.0684776,101.5016667,102,8.171944553,222.1300526,97.25,6.300000072
12/18/2021 13:00,0,0,90.50019542,0,0,0,0,0,35.43194444,797.56548,136.1877289,101.8833333,102,8.073583566,221.5459667,97.5,6.475000143
12/18/2021 14:00,0,18.609375,91.66066968,0,0,0,0,0,32.58111111,801.9891432,136.1803436,101.0966667,102,7.25163904,222.7733737,94.75,7.325000048
12/18/2021 15:00,0,0,91.19694422,0,0,0,0,0,33.57888889,798.706685,136.351181,101.8538889,102,7.475083507,221.8629684,86,7.175000072
12/18/2021 16:00,0,15.1875,89.32998218,0,0,0,0,0,37.49,797.0475558,135.8104477,101.3622222,102,8.86244471,221.4020994,80.25,6.349999905
12/18/2021 17:00,0,9.90625,91.61762078,0,0,0,0,0,32.20555556,799.1623903,136.3861504,101.25,102,7.205333484,221.9895536,76.75,6.199999928
12/18/2021 18:00,0,0,92.25907553,0,0,0,0,0,30.55333333,799.3019264,136.4066353,101.1133333,102,6.698166742,222.0283135,76.25,6.275000095
12/18/2021 19:00,0,11.796875,90.24093515,0,0,0,0,0,34.695,786.4807659,136.0809669,101.3938889,102,8.086139053,218.4668801,83.5,5.75
12/18/2021 20:00,0,0,91.04000092,0,0,0,0,0,33.0875,788.8666031,136.4707489,101.75,102,7.51441675,219.1288622,84.75,5.549999952
12/18/2021 21:00,0,0,90.79836411,0,0,0,0,0,34.31555556,787.9942063,136.5675583,101.3158333,102,7.96255567,218.8872798,87.75,4.975000143
12/18/2021 22:00,0,22.796875,89.90921866,0,0,0,0,0,36.59472222,785.7648958,136.3574638,101.2438889,102,8.623833519,218.2680276,91.5,4.099999905
12/18/2021 23:00,0,0,89.80249596,0,0,0,0,0,35.67527778,785.6094891,136.4836845,101.0052778,102,8.272500146,218.224859,92.75,4
12/19/2021 0:00,0,0,90.22499657,0,0,0,0,0,35.39611111,787.1561516,136.6931,100.8794444,102,8.253611331,218.6544879,93.25,3.699999988
12/19/2021 1:00,0,0,89.87067045,0,0,0,0,0,36.345,786.7834405,136.5686035,101.5963889,102,8.562333515,218.5509564,93.75,3.12500006
12/19/2021 2:00,0,0,89.99674606,0,0,0,0,0,36.78861111,784.4537786,136.5889397,101.2916667,102,8.65886123,217.9038281,94.5,3.025000036
12/19/2021 3:00,0,42.3125,89.48429882,0,0,0,0,0,37.14083333,786.448589,136.6866112,101.3333333,102,8.770694457,218.4579419,95,3.149999976
12/19/2021 4:00,0,0,88.55193872,0,0,0,0,0,38.93555556,785.5191454,136.4333,101.2016667,102,9.433166895,218.1997631,95,2.950000048
12/19/2021 5:00,0,19.6875,86.09227531,0,0,0,0,0,44.30555556,782.0820071,135.7480354,101.1225,102,11.14994471,217.2450031,94.75,2.775000036
12/19/2021 6:00,0,0,85.50564133,0,0,0,0,0,44.33916667,781.7650319,135.407608,101.0483333,102,11.14191672,217.1569541,93.25,2.5
12/19/2021 7:00,0,0,85.2251299,0,0,0,0,0,46.43111111,783.8802939,135.4792594,101.1186111,102,11.67230584,217.7445264,94.25,1.87499997
12/19/2021 8:00,0,0,84.81249809,0,0,0,0,0,47.14333333,784.5647212,135.2458344,101.3727778,102,11.78352783,217.8971457,94.75,2.24999997
12/19/2021 9:00,0,0,85.09499741,0,0,0,0,0,46.49194444,783.3501495,135.3014374,101.1388889,102,11.49725027,217.5972646,91.5,3.450000048
12/19/2021 10:00,0,0,85.6574955,0,0,0,0,0,44.60388889,782.3480856,135.3397446,101.0583333,102,11.21644454,217.3189133,86,3.600000024
12/19/2021 11:00,0,67.609375,87.27657273,0,0,0,0,0,41.57805556,781.6534951,135.4431648,101.1988889,102,10.18666676,217.1259714,81.75,4.024999917
12/19/2021 12:00,0,0,89.06000519,0,0,0,0,0,38.09138889,783.0508103,135.6277161,101.3583333,102,9.042333426,217.4365687,80.25,4.275000095
12/19/2021 13:00,0,0,88.11799736,0,0,0,0,0,40.17583333,784.8930181,135.6607094,101.2866667,102,9.816388977,218.2751232,77.5,4.524999976
12/19/2021 14:00,0,0,88.03443151,0,0,0,0,0,39.93027778,782.4571036,135.9000816,101.1494444,102,9.819694707,217.3491962,76.5,4.375
12/19/2021 15:00,0,43.796875,87.06899261,0,0,0,0,0,42.49527778,783.4166417,135.7251854,101.4344444,102,10.46136126,217.6157344,76.75,3.950000048
12/19/2021 16:00,0,0,87.36249924,0,0,0,0,0,41.89027778,784.4712877,136.0335426,101.5372222,102,10.22383354,217.9086917,78,3.875
12/19/2021 17:00,0,0,87.30999947,0,0,0,0,0,41.345,784.5162905,135.8832207,101.2366667,102,10.1458335,217.9211927,78.5,3.62499994
12/19/2021 18:00,0,0,87.53685558,0,0,0,0,0,40.90583333,784.018614,135.987133,101.5138889,102,10.07855568,217.7586439,82.25,3.299999952
12/19/2021 19:00,0,0,86.98862729,0,0,0,0,0,42.11194444,783.7023949,135.9649353,101.1169444,102,10.33536123,217.6951105,83.5,2.875
12/19/2021 20:00,0,0,87.07496643,0,0,0,0,0,40.91944444,784.1606859,135.9119415,101.4177778,102,10.10450023,217.8224136,79.75,3.100000024
12/19/2021 21:00,0,0,87.80506325,0,0,0,0,0,40.32972222,783.2999559,136.2591171,101.3277778,102,9.8779724,217.5833221,79.5,2.62499994
12/19/2021 22:00,0,67.40625,88.14249611,0,0,0,0,0,40.31972222,784.5333664,136.3438797,101.0822222,102,9.803583426,217.888899,79,2.274999976
12/19/2021 23:00,0,0,86.97499847,0,0,0,0,0,42.12055556,783.4372652,136.0816803,101.1261111,102,10.50230583,217.6214633,83.25,1.550000012
12/20/2021 0:00,0,0,87.48174667,0,0,0,0,0,40.425,782.7421427,136.1830673,101.0688889,102,10.03997253,217.4283742,80.5,1.149999976
12/20/2021 1:00,0,0,87.75250053,0,0,0,0,0,40.17305556,784.3093074,136.2240334,101.3644444,102,9.949222513,217.7664752,80.75,0.849999994
12/20/2021 2:00,0,0,88.08749199,0,0,0,0,0,40.31472222,786.7234373,136.4646111,101.3994444,102,9.722250181,218.5342889,82.25,0.875
12/20/2021 3:00,0,0,88.34747887,0,0,0,0,0,40.29333333,786.4579418,136.2720451,101.1505556,102,9.931722318,218.4619285,78.5,0.824999988
12/20/2021 4:00,0,64.296875,86.13619985,0,0,0,0,0,45.97916667,782.8578602,135.7756577,101.0583333,102,11.39961128,217.4605176,83.5,0.625000004
12/20/2021 5:00,0,16.09375,82.65930102,0,0,0,0,0,66.07833333,780.5075166,133.5011177,102.4161111,103.3841667,13.78761143,216.7893573,84.75,-0.200000007
12/20/2021 6:00,0,0,85.35769016,0,0,0,0,0,60.12305556,781.3288098,132.2215767,105.6222222,106,13.69455582,217.03923,82.5,-0.45000001
12/20/2021 7:00,0,0,84.88013714,0,0,0,0,0,76.07222222,782.2187094,131.5291424,105.8236111,106.9422222,14.58344464,217.2829758,84,-0.600000024
12/20/2021 8:00,0,31,86.148435,0,0,0,0,0,74.88277778,782.2711352,131.3235474,107.5202778,107.8983333,14.09663911,217.2975383,84,-0.824999988
12/20/2021 9:00,0,14.703125,85.92749882,0,0,0,0,0,56.52527778,783.5079435,132.6142273,105.135,106,13.27716693,217.6410963,81.75,-0.500000015
12/20/2021 10:00,0,0,87.15863705,0,0,0,0,0,51.67722222,783.2179094,132.7928734,106.0577778,106,12.52191682,217.560532,77.25,0.600000003
12/20/2021 11:00,0,24.296875,88.14999771,0,0,0,0,0,47.845,780.8527956,133.4917488,105.6313889,106,11.89322245,216.8841117,70.25,0.675000012
12/20/2021 12:00,0,0,87.84180537,0,0,0,0,0,47.88472222,778.275531,133.13731,105.4383333,106,11.89647242,216.1876479,68.25,1.099999979
12/20/2021 13:00,0,0,88.8251515,0,0,0,0,0,45.84138889,783.3894016,133.2367439,105.0586111,106,11.3858335,217.608168,64,1.325000018
12/20/2021 14:00,0,40.796875,89.59572189,0,0,0,0,0,43.89833333,781.3549531,133.9566994,104.9222222,106,10.98377796,217.0430434,65.25,1.700000018
12/20/2021 15:00,0,0,88.74944937,0,0,0,0,0,47.58777778,782.4767759,133.551136,105.045,106,11.79427803,217.3546601,67.5,1.324999958
12/20/2021 16:00,0,0,88.61249924,0,0,0,0,0,46.18722222,780.0294312,133.6300392,104.8977778,106,11.70294472,216.6748425,69,1.37499997
12/20/2021 17:00,0,0,88.92749023,0,0,0,0,0,44.87083333,780.9815218,134.0558434,105.1672222,106,11.36519464,216.900424,72.25,1.12500003
12/20/2021 18:00,0,46.8125,89.7246488,0,0,0,0,0,41.7225,781.591048,134.5884972,104.1022222,106,10.58997255,217.118417,74,1.324999988
12/20/2021 19:00,0,0,88.27999687,0,0,0,0,0,40.41777778,780.4341222,134.5960388,102.7030556,103.0733333,9.956444695,216.787257,71.25,0.30000001
12/20/2021 20:00,0,0,88.72999573,0,0,0,0,0,39.25472222,782.074966,134.9323807,102.3844444,103,9.516555691,217.243047,72.25,-0.025
12/20/2021 21:00,0,27,90.2619908,0,0,0,0,0,36.12861111,781.7567115,135.6938744,102.7872222,103,8.560555692,217.1532546,77,-0.175000003
12/20/2021 22:00,0,9.890625,86.59561559,0,0,0,0,0,44.84722222,788.2901122,136.1336104,102.0186111,103,11.21336128,218.9694764,81,0.025
12/20/2021 23:00,0,0,88.29785897,0,0,0,0,0,41.78111111,790.8535129,136.3659744,102.5719444,103,10.32825024,219.754911,80.25,0.025
12/21/2021 0:00,0,0,86.83535099,0,0,0,0,0,44.32805556,789.9933997,136.0284348,102.2713889,103,11.1361946,219.4026338,82.5,-0.174999997
12/21/2021 1:00,0,35.40625,87.59891366,0,0,0,0,0,43.38861111,791.5943295,136.1653366,102.6844444,103,10.76130578,219.8873141,81.25,-0.625
12/21/2021 2:00,0,0,86.71182854,0,0,0,0,0,44.39166667,792.2286325,136.2568665,102.175,103,11.19358352,220.0370223,82.25,-0.52500001
12/21/2021 3:00,0,15.59375,85.67566734,0,0,0,0,0,46.96583333,788.5759915,135.8084183,102.4672222,103,11.81555575,218.966248,81.25,-0.475000016
12/21/2021 4:00,0,20.90625,82.6822393,0,0,0,0,0,60.00472222,783.4256916,135.3519669,101.7933333,103,13.53208356,217.6182483,83,-0.575000018
12/21/2021 5:00,0,12,85.23042073,0,0,0,0,0,51.08666667,782.1651205,133.8051224,102.9383333,103,11.98419468,217.2546644,83.75,-0.650000013
12/21/2021 6:00,0,0,84.86499596,0,0,0,0,0,49.29638889,781.2822761,132.7116394,102.2997222,103,12.24822236,217.0228551,87.5,-1.24999997
12/21/2021 7:00,0,21.09375,85.04055378,0,0,0,0,0,55.95583333,782.8228486,131.861599,104.6541667,104.3844444,13.04508344,217.3970453,89.25,-1.474999994
12/21/2021 8:00,0,19.203125,81.6160982,0,0,0,0,0,81.55527778,780.9508824,131.2690926,103.0266667,105,14.8202502,216.9194618,89.5,-1.075000018
12/21/2021 9:00,0,0,84.43252188,0,0,0,0,0,71.21861111,774.9795014,131.3626703,104.9319444,105,13.91847232,215.2720832,88,-0.625000007
12/21/2021 10:00,0,16.796875,84.09365851,0,0,0,0,0,61.89638889,770.3913457,131.4856567,104.7933333,105,13.76686129,213.7207447,81.25,-0.025000002
12/21/2021 11:00,0,20.40625,82.40621035,0,0,0,0,0,94.91222222,767.3211571,131.5535927,105.7925,111.5722222,14.92908365,213.1447665,79,0.250000002
12/21/2021 12:00,0,16.5,74.96535141,0,0,0,0,0,97.63,779.7656005,132.7723427,98.49194444,115,16.06027802,216.8527903,84.5,0.550000012
12/21/2021 13:00,0,0,77.64211167,0,0,0,0,0,97.87333333,765.7723348,133.3038177,100.175,115,14.85050032,212.7145376,88.75,0.475000009
12/21/2021 14:00,0,0,76.84429788,0,0,0,0,0,98.01,763.9938026,133.6348267,99.52222222,115,15.2599724,212.1996675,88.5,0.874999985
12/21/2021 15:00,0,0,76.76965072,0,0,0,0,0,97.61805556,764.0434,133.745163,99.68,115,15.19594469,212.2577349,91.25,0.275000006
12/21/2021 16:00,0,63,84.46028722,0,0,0,0,0,63.59055556,766.4238829,131.8966447,103.4572222,110.3416667,12.79372247,212.9649679,93.25,0.32500001
12/21/2021 17:00,0,0,89.40241837,0,0,0,0,0,42.35444444,769.8781527,134.0506935,104.7244444,105.3541667,10.48725008,213.8550429,94.25,0.27500001
12/21/2021 18:00,0,15.796875,90.36233713,0,0,0,0,0,40.15861111,769.5520931,134.4906921,104.835,105,9.82386148,213.7616929,95,0.175000003
12/21/2021 19:00,0,15.59375,82.53423467,0,0,0,0,0,67.95083333,781.1716369,134.9372673,102.2,104.23,13.4879724,216.9921224,95.25,0.375000007
12/21/2021 20:00,0,0,82.30572215,0,0,0,0,0,75.71777778,784.1307274,134.9795418,102.9108333,103,14.14425014,217.8140913,96,1
12/21/2021 21:00,0,23.703125,86.40073702,0,0,0,0,0,45.53777778,783.5911321,136.2360611,102.5672222,103,11.4118058,217.5804388,96,1.25
12/21/2021 22:00,0,16.609375,89.0628566,0,0,0,0,0,39.29611111,782.9801621,136.3164253,102.6055556,103,9.471083524,217.6500453,96,1.700000048
12/21/2021 23:00,0,0,90.60701296,0,0,0,0,0,36.34138889,784.3483546,136.4039803,102.5277778,103,8.500472465,217.8009326,96,1.99999997
12/22/2021 0:00,0,0,91.27248383,0,0,0,0,0,34.90638889,787.9444372,136.5686684,102.7916667,103,8.005472298,218.9401222,96,2.649999976
12/22/2021 1:00,0,26.296875,91.60749626,0,0,0,0,0,34.41388889,787.3605718,136.6870956,102.9177778,103,7.734694624,218.7112705,96,3
12/22/2021 2:00,0,0,92.14499664,0,0,0,0,0,32.97277778,791.2557279,136.5718842,102.7561111,103,7.49497237,219.7932583,96,3.375
12/22/2021 3:00,0,0,92.67701226,0,0,0,0,0,31.63583333,790.8932257,136.785614,102.75,103,7.046166789,219.6925634,96.75,4.024999917
12/22/2021 4:00,0,21.703125,90.29383765,0,0,0,0,0,37.30722222,786.5741236,136.2594109,102.7755556,103,8.861166866,218.3983677,97,4.325000048
12/22/2021 5:00,0,11.390625,87.02663016,0,0,0,0,0,44.59472222,779.7910619,135.5141716,102.1608333,103,10.99838905,216.608629,96.25,4.350000024
12/22/2021 6:00,0,6.90625,91.34048133,0,0,0,0,0,34.13861111,775.4509205,134.8545227,102.4005556,103,7.854000077,215.403034,97,5.274999976
12/22/2021 7:00,0,0,91.39249611,0,0,0,0,0,34.73388889,778.6349426,134.9919052,102.6111111,103,7.993805758,216.2874849,96.75,6.299999952
12/22/2021 8:00,0,18.203125,89.12329988,0,0,0,0,0,38.14916667,773.7385628,135.1813736,102.6372222,103,9.135222356,214.9273792,96,6.475000024
12/22/2021 9:00,0,0,90.38360664,0,0,0,0,0,36.20361111,770.0082381,135.9683255,102.4327778,103,8.495361196,213.8911776,96,6.624999881
12/22/2021 10:00,0,17.796875,91.54511686,0,0,0,0,0,32.89416667,774.1941555,136.3174591,102.6588889,103,7.472694527,215.0539321,95.75,6.875
12/22/2021 11:00,0,6.296875,92.07524437,0,0,0,0,0,35.17916667,772.441509,136.1386352,100.9255556,103,5.712722268,214.5670861,94,7.624999881
12/22/2021 12:00,0,0,92.58398608,0,0,0,0,0,37.63972222,772.6747703,136.3451345,101.2747222,103,5.518972439,214.6369201,94,7.724999905
12/22/2021 13:00,0,10.796875,89.64043539,0,0,0,0,0,36.86138889,780.8102663,135.8266826,100.1688889,103,7.210027946,216.8917409,93.5,7.975000143
12/22/2021 14:00,0,2.703125,93.56349033,0,0,0,0,0,27.85555556,775.8928189,135.7650146,103,103,6.107166801,215.5257842,93,8.075000286
12/22/2021 15:00,0,0,93.26999092,0,0,0,0,0,28.89361111,777.7405038,136.0060959,103,103,6.24697223,216.0390294,94,7.674999952
12/22/2021 16:00,0,0,93.26499748,0,0,0,0,0,30.08916667,778.5532926,135.8268356,102.8988889,103,6.2084166,216.3176011,92.25,7.549999952
12/22/2021 17:00,0,0,93.22499657,0,0,0,0,0,28.34388889,781.8785958,136.034977,103,103,6.350000143,217.259101,91.75,7.225000024
12/22/2021 18:00,0,0,93.49650574,0,0,0,0,0,28.70722222,779.3986514,135.9737663,102.75,103,6.353111315,216.5794872,92.75,6.875000119
12/22/2021 19:00,0,0,93.71499825,0,0,0,0,0,26.15444444,780.0915991,136.2480888,102.75,103,5.605500012,216.6935006,91,7.099999905
12/22/2021 20:00,0,39,93.73803004,0,0,0,0,0,24.06583333,783.9046705,137.0227184,102.55,103,5.488083491,217.7512985,90.5,7.225000024
12/22/2021 21:00,0,3.296875,90.75999832,0,0,0,0,0,0.597222222,34.75999732,136.5403137,101.75,103,0.250166679,9.655554886,93,7.099999905
12/22/2021 22:00,0,0,89.43000206,0,0,0,0,0,0,1.55E-09,136.5403137,101.25,103,0,4.30E-10,95.5,5.975000024
12/22/2021 23:00,0,0,84.02999878,0,0,0,0,0,0,1.55E-09,136.5403137,100.75,103,0,4.30E-10,96,4.799999952
12/23/2021 0:00,0,0,84.02999878,0,0,0,0,0,0,1.55E-09,136.5403137,100,103,0,4.30E-10,95.75,4.524999976
12/23/2021 1:00,0,0,82.21699778,0,0,0,0,0,0,1.55E-09,136.5403137,100,103,0,4.30E-10,94.25,4.549999952
12/23/2021 2:00,0,0,76.25999451,0,0,0,0,0,0,1.55E-09,136.5403137,100,103,0,4.30E-10,93.5,4.450000048
12/23/2021 3:00,0,0,76.25999451,0,0,0,0,0,0,1.55E-09,136.6403503,99.25,103,0,4.30E-10,90.5,4.325000167
12/23/2021 4:00,0,2.90625,84.35535009,0,0,0,0,0,25.90388889,580.6149878,135.9448929,99.4125,103,6.117277816,161.2981447,89,4.149999857
12/23/2021 5:00,0,0,86.55556797,0,0,0,0,0,46.55166667,786.8280321,134.9907837,102.5033333,103,11.47405575,218.5633429,89.5,4.099999905
12/23/2021 6:00,0,21.203125,88.4351698,0,0,0,0,0,40.87583333,778.289424,134.6500962,102.5966667,103,9.940472375,216.2717537,89.5,3.875
12/23/2021 7:00,0,0,88.96739616,0,0,0,0,0,43.37638889,781.8713339,134.2202454,104.3083333,104.2522222,10.65916686,217.1864824,87.75,3.75000006
12/23/2021 8:00,0,13.59375,89.5600445,0,0,0,0,0,41.96388889,781.1607406,133.3060341,104.9061111,105,10.32544463,216.9890956,88.5,3.400000095
12/23/2021 9:00,0,11.90625,91.55249786,0,0,0,0,0,38.70361111,781.0269592,133.9845085,104.6733333,105,9.255889116,216.9519338,85.75,3.700000048
12/23/2021 10:00,0,0,92.03999519,0,0,0,0,0,37.28388889,781.3219468,134.3597984,104.67,105,8.874083405,217.0338746,85.5,3.799999952
12/23/2021 11:00,0,22.890625,91.9482566,0,0,0,0,0,34.98527778,782.1589768,134.6075401,104.1819444,104.8805556,8.234305898,217.2663834,84,4.00000006
12/23/2021 12:00,0,0,90.63305418,0,0,0,0,0,36.57861111,781.9791083,134.4658585,102.7752778,103,8.398666933,217.2164198,84,3.700000048
12/23/2021 13:00,0,0,90.71969635,0,0,0,0,0,36.15861111,782.8199283,134.6040382,102.67,103,8.429916849,217.4499809,82.75,3.524999976
12/23/2021 14:00,0,0,89.82981682,0,0,0,0,0,37.50111111,782.3786672,134.3400078,102.8455556,103,9.030611356,217.3274085,77.75,3.674999952
12/23/2021 15:00,0,0,90.38934668,0,0,0,0,0,37.38416667,781.4338412,134.5298195,102.4391667,103,8.777389041,217.0649562,75.75,3.699999988
12/23/2021 16:00,0,36.296875,89.44249535,0,0,0,0,0,38.04722222,780.6716389,134.0450897,102.5469444,103,9.197305783,216.853234,76.75,3.649999976
12/23/2021 17:00,0,0,90.86219924,0,0,0,0,0,36.24055556,780.9015377,134.6752357,102.8638889,103,8.421194466,216.9170942,75.25,3.575000048
12/23/2021 18:00,0,0,87.63577456,0,0,0,0,0,43.40583333,782.5835665,135.0457664,101.7641667,103,10.22427797,217.3843251,79.25,3.225000024
12/23/2021 19:00,0,26.703125,82.63469583,0,0,0,0,0,62.03638889,782.4278089,135.0330963,102.37,103,13.69272238,217.341059,80.5,3.099999905
12/23/2021 20:00,0,21.796875,86.4343615,0,0,0,0,0,47.51722222,784.7384791,135.4130707,102.7180556,103,11.63558354,217.9829117,78.5,3.149999976
12/23/2021 21:00,0,0,87.31749725,0,0,0,0,0,44.12694444,789.86589,135.7884293,102.5516667,103,10.94536121,219.4071925,80,3.074999928
12/23/2021 22:00,0,21.703125,89.28068243,0,0,0,0,0,39.78444444,789.5149815,136.1091423,102.5652778,103,9.576027955,219.3097179,83,2.824999988
12/23/2021 23:00,0,0,87.62923881,0,0,0,0,0,42.955,789.884375,136.1317902,102.3583333,103,10.57425033,219.4123271,92.25,1.175000012
12/24/2021 0:00,0,22.5,87.44407895,0,0,0,0,0,43.66388889,788.6511357,136.458725,102.4886111,103,10.72933355,219.0697603,94.75,1
12/24/2021 1:00,0,0,87.18761563,0,0,0,0,0,44.28722222,787.2139832,136.0644989,102.1963889,103,10.98675025,218.6749493,95,0.949999988
12/24/2021 2:00,0,0,87.4224968,0,0,0,0,0,43.43611111,786.597583,136.2580566,102.6427778,103,10.77758357,218.5021071,95,0.824999988
12/24/2021 3:00,0,0,86.88218072,0,0,0,0,0,44.51138889,786.3012606,136.183862,102.7527778,103,11.16047239,218.5778967,96,0.600000024
12/24/2021 4:00,0,42.296875,83.31686665,0,0,0,0,0,56.17027778,786.2449116,135.7656097,101.7761111,103,13.02452795,218.4013653,96,0.700000003
12/24/2021 5:00,0,0,82.34207126,0,0,0,0,0,72.85833333,783.3359832,133.9934815,102.4680556,103,13.87955572,217.5933294,96,0.75
12/24/2021 6:00,0,20.703125,86.74835405,0,0,0,0,0,46.00972222,782.8722157,133.069294,102.2794444,103,11.2001668,217.5378845,96,0.625000015
12/24/2021 7:00,0,0,85.72499466,0,0,0,0,0,46.80333333,780.9237924,132.7291756,102.5344444,103,11.67155578,216.9232769,96.75,0.625000015
12/24/2021 8:00,0,0,86.79258333,0,0,0,0,0,52.72583333,780.7578098,132.3796501,104.5372222,103.2741667,11.98894465,216.87717,97,1.049999997
12/24/2021 9:00,0,35.109375,89.10499573,0,0,0,0,0,60.46694444,780.5531735,133.4225769,109.4108333,110,13.6595001,216.5686575,96.5,1.274999976
12/24/2021 10:00,0,0,90.353231,0,0,0,0,0,54.60638889,778.3438061,134.034317,109.3952778,110,12.8365557,216.2066136,96,1.449999988
12/24/2021 11:00,0,29.390625,91.66629605,0,0,0,0,0,48.60138889,779.5200012,134.3189545,109.6091667,110,12.04961126,216.5333345,95.75,2.174999982
12/24/2021 12:00,0,0,92.87616141,0,0,0,0,0,45.97166667,775.3068904,134.5610695,109.3172222,110,11.42427798,215.4336272,95,2.474999964
12/24/2021 13:00,0,0,92.02274895,0,0,0,0,0,46.90166667,769.9734614,134.382328,109.2688889,110,11.63441687,213.881518,94.25,2.5
12/24/2021 14:00,0,0,92.9624939,0,0,0,0,0,45.94333333,770.0119829,134.7029495,109.2833333,110,11.33963901,213.9102733,95,2.224999964
12/24/2021 15:00,0,0,91.50735745,0,0,0,0,0,49.35416667,771.4589406,134.3264275,108.9780556,110,12.15727793,214.2941502,95,1.675000012
12/24/2021 16:00,0,56.703125,91.36949539,0,0,0,0,0,49.70888889,771.7006723,134.1792908,109.4497222,110,12.12280572,214.3612974,95,1.424999982
12/24/2021 17:00,0,0,92.19353836,0,0,0,0,0,46.17888889,770.7844154,134.7314148,109.2566667,110,11.58583352,214.106782,92.75,1.449999988
12/24/2021 18:00,0,0,92.71317024,0,0,0,0,0,46.56638889,772.7954206,135.1747818,109.0572222,110,11.59647235,214.6056729,93.75,1.000000015
12/24/2021 19:00,0,42,92.97001457,0,0,0,0,0,45.28722222,773.9337292,134.9632339,109.2408333,110,11.307278,214.943397,94,0.674999997
12/24/2021 20:00,0,0,93.0948925,0,0,0,0,0,44.37194444,776.8045677,135.1825371,109.4505556,110,11.11475029,215.6741862,94.75,0.600000024
12/24/2021 21:00,0,0,94.07016563,0,0,0,0,0,42.45833333,775.9648846,135.6969795,109.6013889,110,10.47744475,215.4107327,95.75,0.500000015
12/24/2021 22:00,0,28.09375,93.8415549,0,0,0,0,0,42.96388889,779.8778457,136.2015686,109.2794444,110,10.6105558,216.6327356,96,0.225000005
12/24/2021 23:00,0,9.703125,92.39997673,0,0,0,0,0,46.57111111,782.7626366,136.0175362,109.2372222,110,11.58883342,217.41902,95.25,0.025
