Timestamp," B-2 Efficiency, %"," B-2 Energy, MWh"," B-2 Entering Water Temp, °C"," B-2 Exhaust CO, ppm"," B-2 Exhaust CO2, %"," B-2 Exhaust NOx, ppm"," B-2 Exhaust O2, %"," B-2 Exhaust Temp, °C"," B-2 Firing Rate, %"," B-2 Gas Flow Rate, m³/h"," B-2 Gas Pressure, kPa"," B-2 Leaving Water Temp, °C"," B-2 Leaving Water Temp Setpoint, °C"," B-2 Power, MW"," B-2 Water Flow Rate, L/s","UBC Humidity, %RH","UBC Temp, °C"
12/25/2021 0:00,0,0,93.01249695,0,0,0,0,0,46.81083333,782.5808573,136.0340996,109.1066667,110,11.5594447,217.3835725,87,0.650000006
12/25/2021 1:00,0,0,92.60869647,0,0,0,0,0,47.50555556,783.2568147,136.3231621,109.2833333,110,11.64744466,217.5713381,88.5,0.600000013
12/25/2021 2:00,0,0,92.39803411,0,0,0,0,0,48.30611111,783.12881,135.9485054,109.4905556,110,11.95772239,217.5357814,93,-0.100000001
12/25/2021 3:00,0,54.796875,92.02789733,0,0,0,0,0,49.33861111,783.0744538,136.2123184,109.2941667,110,12.01313906,217.5206826,92.5,-0.150000004
12/25/2021 4:00,0,0,92.46128333,0,0,0,0,0,48.04277778,778.983184,135.5975418,109.6047222,110,11.58797242,216.4656992,90,-0.625
12/25/2021 5:00,0,15.109375,95.90278915,0,0,0,0,0,38.70583333,776.9916511,135.7176094,109.4288889,110,9.380194634,215.8310146,87.75,-1.24999997
12/25/2021 6:00,0,0,96.33349228,0,0,0,0,0,38.40138889,779.9924686,135.7367973,109.3108333,110,9.206528002,216.6645754,89.5,-1.699999988
12/25/2021 7:00,0,25.703125,95.10000992,0,0,0,0,0,41.08,779.4127331,135.2067108,109.4391667,110,10.01616691,216.5035375,94.25,-2.300000012
12/25/2021 8:00,0,0,94.11686343,0,0,0,0,0,41.50055556,779.8295754,134.8990631,109.4502778,110,10.29661133,216.619327,95,-2.149999976
12/25/2021 9:00,0,0,95.12999725,0,0,0,0,0,41.19277778,780.1277156,135.2788086,109.4461111,110,10.0584447,216.7021436,95,-1.949999988
12/25/2021 10:00,0,0,95.57263966,0,0,0,0,0,39.16138889,778.0329723,135.1549759,109.3083333,110,9.563833368,216.0621455,95,-1.799999952
12/25/2021 11:00,0,36.09375,95.94749832,0,0,0,0,0,39.02277778,777.2797593,135.2160225,109.365,110,9.565333491,215.9110448,95,-1.824999958
12/25/2021 12:00,0,0,96.30810908,0,0,0,0,0,38.81333333,779.3618845,135.4390793,109.3819444,110,9.403750058,216.4894129,94.25,-1.949999958
12/25/2021 13:00,0,0,95.98986053,0,0,0,0,0,39.17527778,781.8484857,135.6700935,109.2172222,110,9.348722346,217.180136,93.25,-1.949999988
12/25/2021 14:00,0,0,95.47749901,0,0,0,0,0,39.67388889,777.0448342,135.1667747,109.2155556,110,9.532055702,215.8346572,92.25,-2.25000006
12/25/2021 15:00,0,0,95.4624958,0,0,0,0,0,39.59527778,778.5899746,135.3000107,109.3858333,110,9.679111254,216.2749935,91.75,-2.600000024
12/25/2021 16:00,0,0,95.78499794,0,0,0,0,0,39.595,777.6169424,135.4851074,109.3438889,110,9.52780568,216.0047067,91.5,-2.800000012
12/25/2021 17:00,0,60.59375,94.9972197,0,0,0,0,0,41.72194444,780.0488043,134.8257065,109.2072222,110,10.28408347,216.6802244,91.25,-3.224999964
12/25/2021 18:00,0,0,93.5549984,0,0,0,0,0,43.87777778,780.405254,134.5252686,109.3311111,110,10.84355566,216.7792378,90,-3.775000036
12/25/2021 19:00,0,0,94.25611758,0,0,0,0,0,43.55833333,776.8640399,134.6379723,110.1933333,110.6041667,10.80638914,215.7941781,89.75,-3.824999988
12/25/2021 20:00,0,31.203125,97.90158195,0,0,0,0,0,39.98222222,781.3042406,134.6642036,111.5330556,115,9.498388979,217.0289563,90.75,-4.125
12/25/2021 21:00,0,0,98.12705104,0,0,0,0,0,38.83333333,780.4016813,134.9459991,111.7133333,115,9.233527849,216.7782453,92.5,-4.450000048
12/25/2021 22:00,0,0,97.60239872,0,0,0,0,0,39.94583333,781.3378824,135.1221008,111.7327778,115,9.684389111,217.1718662,93.5,-5.049999952
12/25/2021 23:00,0,28.203125,97.39749908,0,0,0,0,0,39.89694444,781.0599659,134.8113518,111.4419444,115,9.741889079,216.9611027,93,-5.699999928
12/26/2021 0:00,0,0,97.13349533,0,0,0,0,0,40.42,779.385255,134.8788567,111.5433333,115,9.903500147,216.4959044,92.5,-6.100000024
12/26/2021 1:00,0,0,96.9924984,0,0,0,0,0,40.25944444,782.1630225,134.6194382,111.7422222,115,10.00552798,217.2675072,90.75,-6.200000048
12/26/2021 2:00,0,0,97.10337067,0,0,0,0,0,41.51444444,779.866545,134.6418762,111.4294444,115,10.11694468,216.6295964,89.75,-6.274999976
12/26/2021 3:00,0,0,96.71520233,0,0,0,0,0,41.70972222,782.0175511,134.6635818,111.5316667,115,10.16494467,217.2270984,90,-6.300000072
12/26/2021 4:00,0,0,96.59500504,0,0,0,0,0,41.64888889,778.8688678,134.4406433,111.6755556,115,10.20488919,216.352464,90,-6.599999905
12/26/2021 5:00,0,59,96.14499855,0,0,0,0,0,43.05027778,780.7110518,134.5264664,111.3722222,115,10.48516695,216.8641819,88.75,-6.775000095
12/26/2021 6:00,0,0,95.61249733,0,0,0,0,0,44.11027778,779.9872211,134.0746498,111.8066667,115,10.92994459,216.3615745,86.5,-6.825000167
12/26/2021 7:00,0,25,93.72209473,0,0,0,0,0,47.41666667,782.6648983,133.5056381,111.0886111,115,11.74866691,217.4069172,85.5,-6.900000095
12/26/2021 8:00,0,0,94.54286208,0,0,0,0,0,45.99194444,779.9282938,133.9115944,111.655,115,11.50755576,216.6467484,85.5,-7.100000024
12/26/2021 9:00,0,0,94.82499313,0,0,0,0,0,45.56361111,781.7907522,133.6357994,111.1922222,115,11.33736121,217.1640986,85.25,-6.799999952
12/26/2021 10:00,0,0,94.44499588,0,0,0,0,0,45.48361111,780.5833023,133.7651787,111.8455556,115,11.41294464,216.8286956,83.25,-6.774999976
12/26/2021 11:00,0,0,95.02003288,0,0,0,0,0,45.34416667,782.4456191,134.0709343,111.7188889,115,11.30000016,217.3515388,78.5,-6.850000143
12/26/2021 12:00,0,0,94.79249573,0,0,0,0,0,45.32722222,779.8322424,134.041729,111.7083333,115,11.43877796,216.6228454,75.5,-6.699999928
12/26/2021 13:00,0,0,94.44748497,0,0,0,0,0,46.49666667,779.7878989,133.6021996,111.4669444,115,11.56644472,216.6077504,77.5,-6.75
12/26/2021 14:00,0,0,94.76749802,0,0,0,0,0,46.35,781.6069186,133.7814636,111.2519444,115,11.45597257,216.9699787,78.5,-7.024999976
12/26/2021 15:00,0,91.796875,94.81736755,0,0,0,0,0,45.34666667,778.2415757,133.8595886,111.9038889,115,11.41575021,216.1782164,78.5,-6.850000024
12/26/2021 16:00,0,0,94.23249626,0,0,0,0,0,46.94388889,777.6105819,133.5013885,111.7283333,115,11.64602803,216.0337275,80.25,-7.049999952
12/26/2021 17:00,0,0,94.69737053,0,0,0,0,0,45.88,781.7113849,133.4037132,111.3602778,115,11.28144474,217.1420517,77.75,-7.149999857
12/26/2021 18:00,0,0,94.56499481,0,0,0,0,0,46.20388889,780.2612052,133.7763786,111.6688889,115,11.56475017,216.6070482,72.75,-7.074999928
12/26/2021 19:00,0,0,94.48256493,0,0,0,0,0,46.62861111,782.3881282,133.8827896,111.6461111,115,11.59752792,217.3300362,69.5,-7.275000095
12/26/2021 20:00,0,0,94.25749397,0,0,0,0,0,47.65944444,778.1741658,133.3233185,111.8213889,115,11.75608357,216.1622689,68.75,-7.625
12/26/2021 21:00,0,0,94.29249954,0,0,0,0,0,45.65666667,781.6716298,133.3416214,111.7211111,115,11.51280575,217.1296201,70,-7.800000072
12/26/2021 22:00,0,0,94.84249306,0,0,0,0,0,45.6225,779.5349699,133.9502029,111.5322222,115,11.44763913,216.5374925,71.75,-7.724999905
12/26/2021 23:00,0,92.609375,94.66263771,0,0,0,0,0,45.07305556,780.5230634,133.9171715,111.3933333,115,11.25175021,216.8119624,71.25,-7.799999952
12/27/2021 0:00,0,0,95.16249847,0,0,0,0,0,44.07361111,782.9477798,134.1062927,111.5766667,115,11.07055584,217.4854953,73,-8.275000334
12/27/2021 1:00,0,0,94.50249863,0,0,0,0,0,46.69083333,776.5434321,133.6755371,111.5366667,115,11.62308365,215.758917,75.75,-9.300000191
12/27/2021 2:00,0,31.5,93.7473774,0,0,0,0,0,47.81472222,779.97782,133.7752495,111.5972222,115,11.92305587,216.6605064,74,-10.19999981
12/27/2021 3:00,0,0,93.76749229,0,0,0,0,0,48.33055556,777.6402052,133.4966278,111.3772222,115,12.0581947,216.0111683,72.5,-10.82500005
12/27/2021 4:00,0,0,93.06628507,0,0,0,0,0,50.08638889,777.6114061,133.2776718,111.75,115,12.40461123,216.0031687,72.5,-11.30000019
12/27/2021 5:00,0,36.890625,91.99249458,0,0,0,0,0,54.56361111,779.3166338,132.8203697,111.7822222,115,12.90027798,216.3256405,71.5,-11.75
12/27/2021 6:00,0,17.203125,90.2037442,0,0,0,0,0,65.15638889,780.2727165,140.615208,105.4566667,115,11.48913907,216.742422,72.5,-11.47500014
12/27/2021 7:00,0,2.296875,85.60532867,0,0,0,0,0,97.64333333,768.0415601,173.2515144,106.1944444,115,14.57786131,213.2029806,70.5,-11.25000024
12/27/2021 8:00,0,0,87.46961414,0,0,0,0,0,97.91638889,766.0186996,173.5673676,108.5844444,115,14.57050015,212.8142252,73,-11.62500024
12/27/2021 9:00,0,0,89.93437157,0,0,0,0,0,96.2375,764.3361598,173.5673676,110.6338889,115,14.24475012,212.3156003,71,-11.22500014
12/27/2021 10:00,0,0,91.2974987,0,0,0,0,0,93.95972222,766.2163321,173.5673676,111.7583333,115,13.96522245,212.8378701,76,-10.92499995
12/27/2021 11:00,0,56.796875,91.27749825,0,0,0,0,0,94.19472222,768.1378685,173.5673676,111.32,115,14.04438906,213.3716307,75.5,-10.94999981
12/27/2021 12:00,0,0,89.45572423,0,0,0,0,0,96.93777778,765.4434374,173.5673676,110.0461111,115,14.41119461,212.6231773,76.5,-10.4749999
12/27/2021 13:00,0,38.703125,93.20459599,0,0,0,0,0,89.04833333,766.9920035,173.5673676,111.5388889,115,12.81691701,213.0533349,77,-9.624999762
12/27/2021 14:00,0,0,93.2831262,0,0,0,0,0,89.40888889,765.682922,173.5673676,111.1161111,115,12.86783347,212.6897013,73.5,-9.525000095
12/27/2021 15:00,0,25.40625,91.43352377,0,0,0,0,0,93.36138889,768.550868,172.5876846,111.0333333,115,13.77980564,213.5075096,71.75,-9.424999714
12/27/2021 16:00,0,0,88.53520896,0,0,0,0,0,96.68111111,766.4848266,172.2611237,108.6911111,115,14.27636123,212.9124523,71.75,-9.449999809
12/27/2021 17:00,0,25.890625,92.61474474,0,0,0,0,0,90.80388889,764.6834585,172.2611237,111.0869444,115,13.20247243,212.3542016,77.25,-9.474999905
12/27/2021 18:00,0,0,92.98277663,0,0,0,0,0,90.22027778,766.1478284,172.2611237,111.6655556,115,13.15161129,212.8188411,77.75,-9.449999809
12/27/2021 19:00,0,0,91.75249863,0,0,0,0,0,93.62416667,766.823991,172.2611237,111.8294444,115,13.72969468,213.0163865,81.25,-9.425000191
12/27/2021 20:00,0,0,92.84849823,0,0,0,0,0,90.30527778,764.9833244,172.2611237,111.0108333,115,13.09522246,212.4953683,83.75,-9.025000095
12/27/2021 21:00,0,51.3125,94.15499687,0,0,0,0,0,86.7525,766.2269918,172.2611237,111.9033333,115,12.29266689,212.8412942,86.5,-8.375
12/27/2021 22:00,0,0,94.43249893,0,0,0,0,0,85.82361111,769.6034306,172.2611237,111.5533333,115,12.01902793,213.8495644,88,-7.850000024
12/27/2021 23:00,0,0,94.41499519,0,0,0,0,0,85.79527778,765.6387181,172.0983124,111.4527778,115,12.26827795,212.677422,89,-7.450000048
12/28/2021 0:00,0,0,94.5775013,0,0,0,0,0,86.30444444,766.5849893,172.0983124,111.4116667,115,12.18844467,212.9402753,86.25,-6.875
12/28/2021 1:00,0,0,94.5271225,0,0,0,0,0,86.31416667,766.1625811,172.0983124,111.9483333,115,12.13438892,212.8229395,83.5,-6.524999976
12/28/2021 2:00,0,0,94.42259979,0,0,0,0,0,85.72,765.3399935,172.0983124,111.2116667,115,12.10438906,212.5944432,86.25,-6.975000024
12/28/2021 3:00,0,0,94.47999763,0,0,0,0,0,86.30555556,767.3847806,172.0983124,111.6611111,115,12.20402789,213.0109672,88,-7.800000072
12/28/2021 4:00,0,0,94.00749969,0,0,0,0,0,87.47777778,767.5178445,172.0983124,111.7838889,115,12.37911128,213.1994019,87.25,-7.275000095
12/28/2021 5:00,0,97.796875,93.55054181,0,0,0,0,0,89.07083333,766.9182318,172.0983124,111.1327778,115,12.75541691,213.466179,84,-7.425000072
12/28/2021 6:00,0,0,92.92499924,0,0,0,0,0,90.46277778,764.7809953,172.0983124,111.3344444,115,13.10975022,212.4419436,89,-7.625000119
12/28/2021 7:00,0,0,92.70637508,0,0,0,0,0,91.6625,765.40027,172.2094421,111.5461111,115,13.25438909,212.6111866,86.25,-7.000000119
12/28/2021 8:00,0,0,92.68249512,0,0,0,0,0,91.70194444,768.6938329,172.2094421,111.8405556,115,13.38305576,213.4813895,87.25,-7.625
12/28/2021 9:00,0,0,92.87207709,0,0,0,0,0,91.06055556,766.302898,172.2094421,111.8538889,115,13.16669462,212.8619164,85,-7.024999976
12/28/2021 10:00,0,71.703125,93.73749542,0,0,0,0,0,88.17416667,765.5916586,172.2094421,111.3783333,115,12.5684169,212.6643501,85.25,-5.550000072
12/28/2021 11:00,0,0,95.32249641,0,0,0,0,0,83.95138889,766.2161319,172.2094421,111.6627778,115,11.58555574,212.7948985,81.5,-5.149999857
12/28/2021 12:00,0,0,95.46264076,0,0,0,0,0,83.08083333,765.9607168,172.2094421,111.625,115,11.39572247,212.766866,73.75,-4.224999964
12/28/2021 13:00,0,31.5,97.11631653,0,0,0,0,0,77.81444444,766.9711813,170.7470551,111.3572222,115,10.39816681,213.0475508,73.75,-3.449999988
12/28/2021 14:00,0,0,96.8679097,0,0,0,0,0,79.61416667,767.58828,170.7470551,111.0961111,115,10.7385003,213.2189675,76.25,-3.399999976
12/28/2021 15:00,0,0,96.01205438,0,0,0,0,0,82.15916667,767.0177657,170.7470551,111.6238889,115,11.04969468,213.0604907,75.25,-3.800000012
12/28/2021 16:00,0,0,96.14499474,0,0,0,0,0,82.04361111,766.4944113,170.7470551,111.4433333,115,11.1188335,212.9151146,73.25,-3.950000048
12/28/2021 17:00,0,37.5,95.79499817,0,0,0,0,0,82.51638889,765.0002079,170.7470551,111.6188889,115,11.10677802,212.5000578,73,-3.775000036
12/28/2021 18:00,0,0,95.33861385,0,0,0,0,0,83.97027778,765.9234198,170.7470551,111.3663889,115,11.65983343,212.7069684,73.75,-3.62499994
12/28/2021 19:00,0,0,95.70249939,0,0,0,0,0,81.91694444,766.3236082,170.7470551,111.3408333,115,11.10277808,212.8461417,76,-3.524999976
12/28/2021 20:00,0,0,95.88800049,0,0,0,0,0,82.97833333,767.2129819,170.7470551,111.515,115,11.31733356,213.1147173,74.5,-3.574999988
12/28/2021 21:00,0,0,96.05999756,0,0,0,0,0,81.75361111,770.1538019,171.34552,111.7527778,115,10.99672241,213.931612,71.25,-3.425000012
12/28/2021 22:00,0,0,96.57492447,0,0,0,0,0,80.7525,768.3653024,171.34552,111.5791667,115,10.92933356,213.4348071,74.25,-3.600000024
12/28/2021 23:00,0,68.6875,96.45125008,0,0,0,0,0,80.98305556,770.0698966,171.34552,111.6211111,115,10.98172232,213.9083052,76.75,-3.724999905
12/29/2021 0:00,0,0,95.94569032,0,0,0,0,0,82.23833333,764.2390197,171.34552,111.5505556,115,11.08272248,212.4471812,83.25,-4.875
12/29/2021 1:00,0,0,97.7840544,0,0,0,0,0,76.85333333,767.7634897,171.34552,111.5127778,115,10.2633056,213.251896,86.75,-4.999999881
12/29/2021 2:00,0,30.3125,97.48912568,0,0,0,0,0,76.12222222,765.1594165,171.34552,111.7033333,115,10.03302793,212.6153248,79.5,-3.974999964
12/29/2021 3:00,0,0,96.9683803,0,0,0,0,0,78.44694444,766.975189,171.34552,111.2380556,115,10.46502798,213.0486639,79,-4.174999893
12/29/2021 4:00,0,29.6875,95.77499771,0,0,0,0,0,82.38027778,764.8886414,171.4304314,111.2444444,115,11.14883343,212.4690671,86,-5.350000024
12/29/2021 5:00,0,0,95.18999863,0,0,0,0,0,84.76555556,764.6504767,171.6851654,111.3538889,115,11.67402776,212.4029104,85.5,-5.424999952
12/29/2021 6:00,0,0,94.94749641,0,0,0,0,0,85.57416667,766.5225495,171.6851654,111.6416667,115,11.82177798,212.9229306,87,-5.524999976
12/29/2021 7:00,0,0,94.81249428,0,0,0,0,0,87.02222222,764.2193108,171.6851654,111.5405556,115,12.05425031,212.2831418,80.5,-6.100000024
12/29/2021 8:00,0,0,94.54999733,0,0,0,0,0,86.76638889,765.8664977,171.6851654,111.9094444,115,12.12111131,212.7406938,73.5,-5.899999976
12/29/2021 9:00,0,51.203125,94.72774315,0,0,0,0,0,85.35944444,766.2134571,171.6851654,111.6127778,115,11.89111119,212.8370717,69.5,-5.125
12/29/2021 10:00,0,0,95.90499878,0,0,0,0,0,81.51666667,764.879879,171.2917175,111.6027778,115,11.06038924,212.4583008,69,-4.5
12/29/2021 11:00,0,0,95.62759732,0,0,0,0,0,84.61666667,767.5066579,171.1605682,111.2197222,115,11.50622245,213.149304,68.5,-3.924999952
12/29/2021 12:00,0,41.5,96.57756505,0,0,0,0,0,81.09277778,766.2788797,171.1605682,111.6688889,115,10.99722254,212.8427443,67.5,-3.99999994
12/29/2021 13:00,0,0,96.3426342,0,0,0,0,0,80.22194444,765.5282887,171.1605682,111.725,115,10.86900026,212.646747,65,-3.824999988
12/29/2021 14:00,0,0,96.70499611,0,0,0,0,0,79.74388889,767.6176574,171.1605682,111.2977778,115,10.72938909,213.2238865,63.25,-4.149999857
12/29/2021 15:00,0,0,96.45249748,0,0,0,0,0,80.10944444,766.2892104,171.1605682,111.4383333,115,10.75919467,212.8542719,65.25,-4.125
12/29/2021 16:00,0,0,96.14995178,0,0,0,0,0,81.64444444,768.2248182,171.1605682,111.4527778,115,11.04466684,213.3957831,63.25,-4.524999976
12/29/2021 17:00,0,0,95.99515915,0,0,0,0,0,81.52777778,767.358333,171.1605682,111.6977778,115,11.19447238,213.155093,61.75,-4.599999905
12/29/2021 18:00,0,0,97.17884167,0,0,0,0,0,78.52138889,766.2049925,171.3669739,111.4411111,115,10.48858348,212.8347203,62.25,-4.524999976
12/29/2021 19:00,0,75.90625,96.93750381,0,0,0,0,0,79.19638889,767.6941583,171.3669739,111.5216667,115,10.61630574,213.2483776,64.5,-4.875
12/29/2021 20:00,0,0,96.01976804,0,0,0,0,0,81.89527778,765.322598,171.3669739,111.545,115,11.1245001,212.5896108,65.25,-5.200000048
12/29/2021 21:00,0,0,96.85256577,0,0,0,0,0,79.31111111,766.5541593,171.3669739,111.4644444,115,10.5771113,212.9317119,72.5,-5.575000048
12/29/2021 22:00,0,0,96.75411892,0,0,0,0,0,80.5575,767.8075287,171.3669739,111.5702778,115,10.82663892,213.1909807,88.75,-6.200000048
12/29/2021 23:00,0,0,96.8622551,0,0,0,0,0,79.81111111,769.7398448,171.3669739,111.5822222,115,10.68541671,213.8166243,92.75,-5.525000095
12/30/2021 0:00,0,0,96.94749641,0,0,0,0,0,78.37138889,766.5911354,171.3669739,111.7916667,115,10.47180579,212.9419826,94,-4.975000024
12/30/2021 1:00,0,0,97.12499428,0,0,0,0,0,77.55972222,765.2889793,171.3669739,111.6933333,115,10.34261117,212.6175404,94.5,-4.724999905
12/30/2021 2:00,0,68.09375,97.20749474,0,0,0,0,0,76.62,767.2072945,171.3743134,111.4011111,115,10.25830569,213.1131376,95,-4.475000024
12/30/2021 3:00,0,0,97.07250595,0,0,0,0,0,77.62694444,766.9369922,171.3743134,111.5272222,115,10.19325017,213.0380538,95,-4.174999952
12/30/2021 4:00,0,0,97.66499901,0,0,0,0,0,75.44916667,768.9875979,171.3743134,111.4677778,115,10.01661135,213.6076666,95.25,-3.625
12/30/2021 5:00,0,0,96.43358046,0,0,0,0,0,80.59305556,767.0243918,171.3743134,111.3722222,115,10.76411131,212.9051097,96,-2.925000012
12/30/2021 6:00,0,42.90625,95.23249626,0,0,0,0,0,84.77027778,767.4877649,171.3743134,111.6538889,115,11.61344462,213.1910464,96,-2.75000006
12/30/2021 7:00,0,0,93.92418416,0,0,0,0,0,86.75,766.5924355,163.740228,111.4019444,115,12.42577803,212.9423434,96,-3.025000036
12/30/2021 8:00,0,28.390625,90.63388092,0,0,0,0,0,73.40277778,751.8033093,132.9662884,108.0625,115,10.49672233,208.834253,95.75,-3.400000036
12/30/2021 9:00,0,0,92.9617857,0,0,0,0,0,50.73,780.100544,132.5281487,111.88,115,12.21536125,216.694596,94.75,-2.975000024
12/30/2021 10:00,0,22.609375,94.73684338,0,0,0,0,0,44.97944444,780.9273428,132.7170639,111.3172222,115,11.26983357,216.8207515,94,-2.550000012
12/30/2021 11:00,0,0,96.45909282,0,0,0,0,0,42.80555556,781.697961,133.4843254,111.7588889,115,10.4286946,217.1383235,93.25,-2.274999976
12/30/2021 12:00,0,0,96.14750671,0,0,0,0,0,41.72166667,781.1219618,133.6130676,111.8422222,115,10.32594476,216.9783234,91,-1.924999982
12/30/2021 13:00,0,0,96.40999603,0,0,0,0,0,41.56444444,780.3428403,133.5239754,111.4277778,115,10.26833351,216.761901,88.75,-1.599999964
12/30/2021 14:00,0,39.796875,96.60749626,0,0,0,0,0,40.11305556,780.6127829,134.1907692,111.5936111,115,9.849416892,216.8368849,88,-1.275000006
12/30/2021 15:00,0,0,97.66887474,0,0,0,0,0,39.29833333,779.0787638,134.7471466,111.69,115,9.551389099,216.4107684,86.75,-1.199999988
12/30/2021 16:00,0,0,97.20999527,0,0,0,0,0,40.35,779.2936122,134.3051872,111.5497222,115,9.90147241,216.4704485,87.5,-1.12500003
12/30/2021 17:00,0,0,97.11499786,0,0,0,0,0,39.8625,782.0594052,134.518219,111.5925,115,9.752416766,217.2387248,85.5,-1.224999994
12/30/2021 18:00,0,0,97.71499634,0,0,0,0,0,39.50277778,780.2799625,134.2787819,111.8355556,115,9.541833498,216.7444345,85.5,-1.274999976
12/30/2021 19:00,0,0,97.15499687,0,0,0,0,0,40.50222222,782.2587157,134.51754,111.525,115,9.849250031,217.2940886,89,-2.074999988
12/30/2021 20:00,0,64.796875,96.42549586,0,0,0,0,0,42.26138889,781.4731998,134.3011398,111.4555556,115,10.34522254,217.0758898,89.25,-1.99999997
12/30/2021 21:00,0,0,96.5496188,0,0,0,0,0,40.35305556,779.4967072,134.3903084,111.7552778,115,9.908472474,216.5268639,87,-2.174999982
12/30/2021 22:00,0,0,96.62499428,0,0,0,0,0,41.24916667,780.8713385,134.292923,111.1547222,115,10.20047247,216.9087055,90.75,-3.275000036
12/30/2021 23:00,0,0,96.50682544,0,0,0,0,0,41.45416667,781.2016243,133.8666077,111.2591667,115,10.17386133,217.0004518,92,-3.25
12/31/2021 0:00,0,0,97.29999733,0,0,0,0,0,39.90611111,780.7951698,134.9017029,111.735,115,9.787000132,216.8875476,91.5,-3.174999952
12/31/2021 1:00,0,0,96.57499886,0,0,0,0,0,41.70111111,780.7414335,133.968441,111.4333333,115,10.23486126,216.8726212,90.25,-3.175000012
12/31/2021 2:00,0,0,97.60749435,0,0,0,0,0,39.23555556,780.209134,134.6841927,111.5616667,115,9.484222636,216.7247597,88.25,-2.774999976
12/31/2021 3:00,0,61.203125,97.43524742,0,0,0,0,0,39.83888889,780.8521819,134.3630562,111.8288889,115,9.752916815,216.9033842,88.5,-2.75
12/31/2021 4:00,0,0,96.27034976,0,0,0,0,0,42.93194444,780.3805973,134.314724,111.4833333,115,10.64100014,216.772389,87.25,-3.349999964
12/31/2021 5:00,0,21.296875,93.94499779,0,0,0,0,0,46.9875,781.1917699,133.0264549,111.6161111,115,11.73819468,216.9977147,89,-3.850000024
12/31/2021 6:00,0,0,93.66249657,0,0,0,0,0,48.07277778,779.5834017,133.0763168,111.75,115,12.04161125,216.5926121,88.25,-3.62499994
12/31/2021 7:00,0,0,92.70041725,0,0,0,0,0,51.32666667,776.8367244,132.4713728,111.5672222,115,12.56741689,215.7879795,81.25,-3.774999976
12/31/2021 8:00,0,36,92.36249542,0,0,0,0,0,52.57222222,778.5069258,132.149025,111.4527778,115,12.79183363,216.2519244,76.75,-4.049999893
12/31/2021 9:00,0,0,93.1649971,0,0,0,0,0,49.92833333,779.1797209,132.8428535,111.555,115,12.37058347,216.4336731,73.5,-3.25
12/31/2021 10:00,0,0,93.58405488,0,0,0,0,0,48.17722222,779.9387077,132.9436493,111.6761111,115,12.01830568,216.6906135,69.25,-2.649999917
12/31/2021 11:00,0,37.90625,94.80249786,0,0,0,0,0,45.17361111,778.7162228,132.9309044,111.5058333,115,11.39119454,216.3100626,65.5,-1.62499997
12/31/2021 12:00,0,0,94.95749855,0,0,0,0,0,44.66722222,781.41105,133.198494,111.5211111,115,11.17638904,217.0630237,59,-0.925000004
12/31/2021 13:00,0,0,95.25249672,0,0,0,0,0,43.39083333,781.4231843,133.5287323,111.4638889,115,10.94302793,217.0619965,56.5,-0.650000017
12/31/2021 14:00,0,0,95.49749947,0,0,0,0,0,43.40944444,780.3144903,133.7630463,111.7405556,115,10.88044472,216.7540258,59.25,-1.599999994
12/31/2021 15:00,0,0,95.50474739,0,0,0,0,0,42.63166667,781.793335,134.0406418,111.6522222,115,10.803889,217.164816,62.25,-2.12499997
12/31/2021 16:00,0,0,95.00748634,0,0,0,0,0,43.98638889,779.9350085,133.4618759,111.4527778,115,11.13383353,216.6486138,63.5,-2.625
12/31/2021 17:00,0,0,94.83999252,0,0,0,0,0,44.67944444,780.7097931,133.5787086,111.5813889,115,11.32780583,217.1019506,62.25,-3.074999988
12/31/2021 18:00,0,0,94.92495346,0,0,0,0,0,44.73472222,780.5749345,133.4890785,111.4511111,115,11.18550012,216.8263711,57.25,-2.875
12/31/2021 19:00,0,89.09375,95.23249435,0,0,0,0,0,43.29277778,778.4499688,133.6299591,111.4497222,115,10.94938912,216.1766129,63.75,-3.100000024
12/31/2021 20:00,0,0,95.78749847,0,0,0,0,0,42.34944444,780.0749688,133.8935661,111.625,115,10.51750009,216.6736954,77.5,-3.599999964
12/31/2021 21:00,0,26.90625,94.60766942,0,0,0,0,0,43.93861111,781.4182226,134.3185717,107.3669444,115,8.949777893,217.0606178,79.75,-3.950000048
12/31/2021 22:00,0,2.5,94.04077912,0,0,0,0,0,44.66611111,780.8729568,134.4012539,109.0811111,115,9.855222397,217.1647106,82,-4.624999881
12/31/2021 23:00,0,13.5,94.42631131,0,0,0,0,0,47.41444444,778.7116926,133.1827252,110.9161111,115,10.9803057,216.308804,80.25,-4.574999928
